time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585840,293.0956420898437,297.1499938964844,293.1499938964844,0.1751791387796402,-3591.7421875,304.1444396972656,0.806257426738739,0.252291738986969,0.2284382730722427,293.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4510628879070282,0.050000000745058,0.0496625192463398,293.05291748046875,297.1499938964844,293.1499938964844,0.1646252870559692,-2659.191162109375,304.1402587890625,0.7928372621536255,0.2403502017259597,0.1691816300153732,293.1191101074219,297.1499938964844,293.1499938964844,0.3978236615657806,-7237.5771484375,304.1390686035156,0.9990000128746032,0.5438300967216492,0.4605118334293365,293.0965576171875,297.1499938964844,293.1499938964844,0.004414570517838,-1653.71240234375,296.9403381347656,0.4510628879070282,0.050000000745058,0.2355776131153106,291.1357727050781,291.1499938964844,255.1934814453125,254.3182830810547,279.13397216796875,293.5496826171875,291.1350402832031,1.0,0.3067725002765655,0.4992499649524688,0.4992499649524688,1.0,1.0,-1.3722180128097534,0.4444485306739807,0.927769422531128,0.1183941289782524,0.0,0.0,0.6037406921386719,69.69024658203125,78.0,-10.362878799438477,-13804.3681640625,309.5292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,307.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.400390625,18000.0,0.0,0.0,0.312225878238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386659741401672,0.6386725306510925,-6.5388962866563816e-06,0.0,0.0003168695839121,0.0,0.0,47.31803131103516,0.0,0.0,0.0,0.4199399054050445,4.0,0.0,1.0
585900,293.0962829589844,297.1499938964844,293.1499938964844,0.1757611483335495,-3601.339599609375,304.1443786621094,0.8051014542579651,0.2528545558452606,0.2289735525846481,293.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4495531022548675,0.050000000745058,0.0496919713914394,293.05389404296875,297.1499938964844,293.1499938964844,0.1656054258346557,-2671.880126953125,304.1402282714844,0.7922611236572266,0.241385743021965,0.1699326336383819,293.1231689453125,297.1499938964844,293.1499938964844,0.4010375738143921,-7285.37841796875,304.1352233886719,0.9990000128746032,0.543428897857666,0.4635367095470428,293.0953369140625,297.1499938964844,293.1499938964844,0.0044283899478614,-1658.82373046875,296.9504699707031,0.4495531022548675,0.050000000745058,0.2357173264026641,291.13140869140625,291.1499938964844,255.16629028320312,254.29454040527344,279.1331481933594,293.5341796875,291.1306457519531,1.0,0.3083132803440094,0.498344212770462,0.498344212770462,1.0,1.0,-1.3775957822799685,0.4455238878726959,0.93207186460495,0.1183522567152977,0.0,0.0,0.6054193377494812,70.52460479736328,78.0,-11.291521072387695,-13852.802734375,313.8573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,307.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.509765625,18000.0,0.0,0.0,0.3127552270889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415683031082153,0.6415748596191406,-6.5587710196268745e-06,0.0,0.0003174067824147,0.0,0.0,47.73524475097656,0.0,0.0,0.0,0.4210348129272461,4.0,0.0,1.0
585960,293.096923828125,297.1499938964844,293.1499938964844,0.1763403415679931,-3610.881103515625,304.14434814453125,0.8037680387496948,0.2534098625183105,0.2295051515102386,293.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4479183554649353,0.050000000745058,0.0497246533632278,293.054931640625,297.1499938964844,293.1499938964844,0.1665719002485275,-2684.372802734375,304.1402587890625,0.7914915680885315,0.2423996329307556,0.170670673251152,293.1286315917969,297.1499938964844,293.1499938964844,0.4046010971069336,-7338.05615234375,304.1314392089844,0.9990000128746032,0.5426966547966003,0.4668699502944946,293.0942077636719,297.1499938964844,293.1499938964844,0.0044425032101571,-1664.035400390625,296.9605712890625,0.4479183554649353,0.050000000745058,0.2358723431825637,291.1270446777344,291.1499938964844,255.13970947265625,254.27130126953125,279.13250732421875,293.5185546875,291.1263122558594,1.0,0.3099852502346039,0.4974207878112793,0.4974207878112793,1.0,1.0,-1.3833460807800293,0.4467126429080963,0.9366334080696106,0.1183499917387962,0.0,0.0,0.6073898673057556,71.44734191894531,66.0,-11.694522857666016,-13905.330078125,318.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919982910156,307.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.833984375,18000.0,0.0,0.0,0.3133507668972015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450938582420349,0.6451004147529602,-6.5836761677928735e-06,0.0,0.0003180111816618,0.0,0.0,48.249488830566406,0.0,0.0,0.0,0.4223743081092834,4.0,0.0,1.0
586020,293.097900390625,297.1499938964844,293.1499938964844,0.1771773695945739,-3624.307861328125,304.1448669433594,0.8077104687690735,0.2545525431632995,0.2304739952087402,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4502458870410919,0.050000000745058,0.0496783070266246,293.0567626953125,297.1499938964844,293.1499938964844,0.1681708544492721,-2704.723388671875,304.140869140625,0.7964584827423096,0.2444335669279098,0.1720494776964187,293.1343688964844,297.1499938964844,293.1499938964844,0.4001949727535248,-7267.97607421875,304.14556884765625,0.9990000128746032,0.5420398116111755,0.4621420204639435,293.0918884277344,297.1499938964844,293.1499938964844,0.0044597964733839,-1669.5904541015625,296.989501953125,0.4502458870410919,0.050000000745058,0.2356525063514709,291.1326599121094,291.1499938964844,255.0884704589844,254.2265014648437,279.13787841796875,293.4974060058594,291.134765625,1.0,0.3077877461910248,0.4964340627193451,0.4964340627193451,1.0,1.0,-1.380179762840271,0.4443972706794739,0.9357824325561525,0.1167474836111068,0.0,0.0,0.6097487807273865,70.222900390625,69.0,11.962437629699709,-13927.6513671875,314.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.3146484196186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519980430603027,0.6520046591758728,-6.640093943133252e-06,0.0,0.00031932812999,0.0,0.0,49.31142807006836,0.0,0.0,0.0,0.4250092804431915,4.0,0.0,1.0
586080,293.097900390625,297.1499938964844,293.1499938964844,0.1771773695945739,-3624.307861328125,304.1448669433594,0.8077104687690735,0.2545525431632995,0.2304739952087402,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4502458870410919,0.050000000745058,0.0496783070266246,293.0567626953125,297.1499938964844,293.1499938964844,0.1681708544492721,-2704.723388671875,304.140869140625,0.7964584827423096,0.2444335669279098,0.1720494776964187,293.1343688964844,297.1499938964844,293.1499938964844,0.4001949727535248,-7267.97607421875,304.14556884765625,0.9990000128746032,0.5420398116111755,0.4621420204639435,293.0918884277344,297.1499938964844,293.1499938964844,0.0044597964733839,-1669.5904541015625,296.989501953125,0.4502458870410919,0.050000000745058,0.2356525063514709,291.1326599121094,291.1499938964844,255.0884704589844,254.2265014648437,279.13787841796875,293.4974060058594,291.134765625,1.0,0.3077877461910248,0.4964340627193451,0.4964340627193451,1.0,1.0,-1.380179762840271,0.4443972706794739,0.9357824325561525,0.1167474836111068,0.0,0.0,0.6097487807273865,70.222900390625,69.0,11.962437629699709,-13927.6513671875,314.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.3146484196186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519980430603027,0.6520046591758728,-6.640093943133252e-06,0.0,0.00031932812999,0.0,0.0,49.31142807006836,0.0,0.0,0.0,0.4250092804431915,4.0,0.0,1.0
586140,293.0989074707031,297.1499938964844,293.1499938964844,0.1779099851846695,-3635.911865234375,304.14532470703125,0.8101075291633606,0.2556726038455963,0.2314682006835937,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.45131516456604,0.050000000745058,0.0496575832366943,293.0583801269531,297.1499938964844,293.1499938964844,0.1696806848049163,-2723.81396484375,304.141357421875,0.799953043460846,0.2464709430932998,0.1734554767608642,293.128662109375,297.1499938964844,293.1499938964844,0.3976404666900635,-7228.9638671875,304.1509094238281,0.9990000128746032,0.5435870289802551,0.4600105881690979,293.0893859863281,297.1499938964844,293.1499938964844,0.0044762212783098,-1674.3662109375,297.0251770019531,0.45131516456604,0.050000000745058,0.2355542033910751,291.1483154296875,291.1499938964844,255.04005432128903,254.18411254882807,279.1399841308594,293.4864501953125,291.1484375,1.0,0.3075068891048431,0.4955664873123169,0.4955664873123169,1.0,1.0,-1.380353331565857,0.4435581564903259,0.936795175075531,0.115767054259777,0.0,0.0,0.6086159944534302,69.69831085205078,72.0,11.836660385131836,-13922.4482421875,313.1442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,307.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.3157718777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512218117713928,0.6512284278869629,-6.647499048995087e-06,0.0,0.0003204683016519,0.0,0.0,49.272499084472656,0.0,0.0,0.0,0.4248722493648529,4.0,0.0,1.0
586200,293.0989074707031,297.1499938964844,293.1499938964844,0.1779099851846695,-3635.911865234375,304.14532470703125,0.8101075291633606,0.2556726038455963,0.2314682006835937,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.45131516456604,0.050000000745058,0.0496575832366943,293.0583801269531,297.1499938964844,293.1499938964844,0.1696806848049163,-2723.81396484375,304.141357421875,0.799953043460846,0.2464709430932998,0.1734554767608642,293.128662109375,297.1499938964844,293.1499938964844,0.3976404666900635,-7228.9638671875,304.1509094238281,0.9990000128746032,0.5435870289802551,0.4600105881690979,293.0893859863281,297.1499938964844,293.1499938964844,0.0044762212783098,-1674.3662109375,297.0251770019531,0.45131516456604,0.050000000745058,0.2355542033910751,291.1483154296875,291.1499938964844,255.04005432128903,254.18411254882807,279.1399841308594,293.4864501953125,291.1484375,1.0,0.3075068891048431,0.4955664873123169,0.4955664873123169,1.0,1.0,-1.380353331565857,0.4435581564903259,0.936795175075531,0.115767054259777,0.0,0.0,0.6086159944534302,69.69831085205078,72.0,11.836660385131836,-13922.4482421875,313.1442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,307.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.3157718777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512218117713928,0.6512284278869629,-6.647499048995087e-06,0.0,0.0003204683016519,0.0,0.0,49.272499084472656,0.0,0.0,0.0,0.4248722493648529,4.0,0.0,1.0
586260,293.0999450683594,297.1499938964844,293.1499938964844,0.1788841336965561,-3651.81396484375,304.145263671875,0.8105413913726807,0.2567578256130218,0.2324583381414413,293.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.450703889131546,0.050000000745058,0.0496693663299083,293.05987548828125,297.1499938964844,293.1499938964844,0.1714411079883575,-2746.363525390625,304.14129638671875,0.8014652729034424,0.2484884709119796,0.1748745888471603,293.1241455078125,297.1499938964844,293.1499938964844,0.3988450467586517,-7247.40234375,304.14849853515625,0.9990000128746032,0.5450523495674133,0.4612257480621338,293.0866394042969,297.1499938964844,293.1499938964844,0.0045010936446487,-1683.0858154296875,297.0531921386719,0.450703889131546,0.050000000745058,0.2356100976467132,291.1471252441406,291.1499938964844,254.99473571777344,254.14439392089844,279.1397705078125,293.47283935546875,291.1468811035156,1.0,0.3084805011749267,0.494543582201004,0.494543582201004,1.0,1.0,-1.3847837448120115,0.4441276788711548,0.9406561255455016,0.1154012084007263,0.0,0.0,0.6090387105941772,70.06965637207031,75.0,1.3521846532821655,-13953.0654296875,315.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.265625,18000.0,0.0,0.0,0.3167154192924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513209342956543,0.6513275504112244,-6.645912890235195e-06,0.0,0.0003214259049855,0.0,0.0,49.27368927001953,0.0,0.0,0.0,0.4249083399772644,4.0,0.0,1.0
586320,293.0999450683594,297.1499938964844,293.1499938964844,0.1788841336965561,-3651.81396484375,304.145263671875,0.8105413913726807,0.2567578256130218,0.2324583381414413,293.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.450703889131546,0.050000000745058,0.0496693663299083,293.05987548828125,297.1499938964844,293.1499938964844,0.1714411079883575,-2746.363525390625,304.14129638671875,0.8014652729034424,0.2484884709119796,0.1748745888471603,293.1241455078125,297.1499938964844,293.1499938964844,0.3988450467586517,-7247.40234375,304.14849853515625,0.9990000128746032,0.5450523495674133,0.4612257480621338,293.0866394042969,297.1499938964844,293.1499938964844,0.0045010936446487,-1683.0858154296875,297.0531921386719,0.450703889131546,0.050000000745058,0.2356100976467132,291.1471252441406,291.1499938964844,254.99473571777344,254.14439392089844,279.1397705078125,293.47283935546875,291.1468811035156,1.0,0.3084805011749267,0.494543582201004,0.494543582201004,1.0,1.0,-1.3847837448120115,0.4441276788711548,0.9406561255455016,0.1154012084007263,0.0,0.0,0.6090387105941772,70.06965637207031,75.0,1.3521846532821655,-13953.0654296875,315.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.265625,18000.0,0.0,0.0,0.3167154192924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513209342956543,0.6513275504112244,-6.645912890235195e-06,0.0,0.0003214259049855,0.0,0.0,49.27368927001953,0.0,0.0,0.0,0.4249083399772644,4.0,0.0,1.0
586380,293.1010131835937,297.1499938964844,293.1499938964844,0.1799120306968689,-3668.650634765625,304.1451416015625,0.8096522688865662,0.257809966802597,0.2334402948617935,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.448967844247818,0.050000000745058,0.0497034713625907,293.0614318847656,297.1499938964844,293.1499938964844,0.1732485741376876,-2769.522216796875,304.1412048339844,0.8015913367271423,0.2504577338695526,0.1762811094522476,293.1242980957031,297.1499938964844,293.1499938964844,0.4024812579154968,-7302.0634765625,304.14288330078125,0.9990000128746032,0.5456841588020325,0.4647220373153686,293.0837707519531,297.1499938964844,293.1499938964844,0.0045298351906239,-1693.3865966796875,297.0803527832031,0.448967844247818,0.050000000745058,0.2357718795537948,291.1420593261719,291.1499938964844,254.95278930664065,254.10757446289065,279.138671875,293.4552307128906,291.1414794921875,1.0,0.31043341755867,0.4933557510375976,0.4933557510375976,1.0,1.0,-1.3920820951461792,0.4455818235874176,0.9465001821517944,0.1153613924980163,0.0,0.0,0.6103987097740173,71.05528259277344,78.0,-5.694251537322998,-14011.5341796875,321.5959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,307.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.48828125,18000.0,0.0,0.0,0.317619115114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532448530197144,0.6532515287399292,-6.65736024529906e-06,0.0,0.0003223430248908,0.0,0.0,49.54658508300781,0.0,0.0,0.0,0.4256275296211242,4.0,0.0,1.0
586440,293.1010131835937,297.1499938964844,293.1499938964844,0.1799120306968689,-3668.650634765625,304.1451416015625,0.8096522688865662,0.257809966802597,0.2334402948617935,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.448967844247818,0.050000000745058,0.0497034713625907,293.0614318847656,297.1499938964844,293.1499938964844,0.1732485741376876,-2769.522216796875,304.1412048339844,0.8015913367271423,0.2504577338695526,0.1762811094522476,293.1242980957031,297.1499938964844,293.1499938964844,0.4024812579154968,-7302.0634765625,304.14288330078125,0.9990000128746032,0.5456841588020325,0.4647220373153686,293.0837707519531,297.1499938964844,293.1499938964844,0.0045298351906239,-1693.3865966796875,297.0803527832031,0.448967844247818,0.050000000745058,0.2357718795537948,291.1420593261719,291.1499938964844,254.95278930664065,254.10757446289065,279.138671875,293.4552307128906,291.1414794921875,1.0,0.31043341755867,0.4933557510375976,0.4933557510375976,1.0,1.0,-1.3920820951461792,0.4455818235874176,0.9465001821517944,0.1153613924980163,0.0,0.0,0.6103987097740173,71.05528259277344,78.0,-5.694251537322998,-14011.5341796875,321.5959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,307.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.48828125,18000.0,0.0,0.0,0.317619115114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532448530197144,0.6532515287399292,-6.65736024529906e-06,0.0,0.0003223430248908,0.0,0.0,49.54658508300781,0.0,0.0,0.0,0.4256275296211242,4.0,0.0,1.0
586500,293.1015319824219,297.1499938964844,293.1499938964844,0.1804394274950027,-3677.29931640625,304.1450500488281,0.8088160157203674,0.258323460817337,0.2339264452457428,293.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4477840065956116,0.050000000745058,0.0497272685170173,293.0622253417969,297.1499938964844,293.1499938964844,0.174158900976181,-2781.17919921875,304.1411437988281,0.8012405633926392,0.2514196932315826,0.1769742369651794,293.1264953613281,297.1499938964844,293.1499938964844,0.405047059059143,-7340.29296875,304.1395263671875,0.9990000128746032,0.5455788969993591,0.4671456515789032,293.0823669433594,297.1499938964844,293.1499938964844,0.0045454329811036,-1699.0277099609375,297.0936279296875,0.4477840065956116,0.050000000745058,0.2358847558498382,291.1383972167969,291.1499938964844,254.93316650390625,254.09034729003903,279.1380615234375,293.4453430175781,291.13775634765625,1.0,0.3116989433765411,0.4927141368389129,0.4927141368389129,1.0,1.0,-1.3965706825256348,0.44656503200531,0.9500056505203248,0.1154363006353378,0.0,0.0,0.611536979675293,71.73350524902344,78.0,-8.04382038116455,-14049.7802734375,325.2393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,307.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.595703125,18000.0,0.0,0.0,0.3180962800979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550739407539368,0.6550805568695068,-6.669427875749534e-06,0.0,0.0003228272835258,0.0,0.0,49.81391906738281,0.0,0.0,0.0,0.4263198971748352,4.0,0.0,1.0
586560,293.10211181640625,297.1499938964844,293.1499938964844,0.1809683740139007,-3685.97021484375,304.1449890136719,0.8077581524848938,0.2588283717632293,0.2344086170196533,293.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4464346766471863,0.050000000745058,0.0497549474239349,293.0630798339844,297.1499938964844,293.1499938964844,0.1750654131174087,-2792.775634765625,304.14111328125,0.800658643245697,0.2523657381534576,0.1776591688394546,293.1301574707031,297.1499938964844,293.1499938964844,0.408035397529602,-7384.56103515625,304.135986328125,0.9990000128746032,0.5451596975326538,0.4699488580226898,293.0809936523437,297.1499938964844,293.1499938964844,0.0045616249553859,-1704.8897705078125,297.1069030761719,0.4464346766471863,0.050000000745058,0.2360160499811172,291.13446044921875,291.1499938964844,254.9144897460937,254.07394409179688,279.1375427246094,293.4351501464844,291.1337890625,1.0,0.3131267428398132,0.4920516014099121,0.4920516014099121,1.0,1.0,-1.4015270471572876,0.4476954936981201,0.9538315534591676,0.1155697479844093,0.0,0.0,0.6129711270332336,72.51840209960938,66.0,-9.572050094604492,-14093.2470703125,329.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.1875,18000.0,0.0,0.0,0.3186118602752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575247049331665,0.6575313806533813,-6.686382675979985e-06,0.0,0.0003233505412936,0.0,0.0,50.17817306518555,0.0,0.0,0.0,0.4272540211677551,4.0,0.0,1.0
586620,293.1029663085937,297.1499938964844,293.1499938964844,0.1817073076963424,-3697.73388671875,304.1454467773437,0.8119455575942993,0.2598668038845062,0.2352767586708068,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4491515159606933,0.050000000745058,0.0496997497975826,293.0645446777344,297.1499938964844,293.1499938964844,0.1765530109405517,-2811.49755859375,304.1416320800781,0.8059303760528564,0.2542702257633209,0.1789407879114151,293.132568359375,297.1499938964844,293.1499938964844,0.4026632010936737,-7300.8056640625,304.15020751953125,0.9990000128746032,0.5451393127441406,0.4643484354019165,293.078125,297.1499938964844,293.1499938964844,0.0045830965973436,-1711.7935791015625,297.1419372558594,0.4491515159606933,0.050000000745058,0.2357542216777801,291.14019775390625,291.1499938964844,254.8801422119141,254.0437164306641,279.1423645019531,293.42041015625,291.1422424316406,1.0,0.3105286359786987,0.4914965629577636,0.4914965629577636,1.0,1.0,-1.3970147371292114,0.4453184008598327,0.9516963362693788,0.1142635494470596,0.0,0.0,0.614303708076477,71.04806518554688,69.0,12.273655891418455,-14100.3955078125,323.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,307.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.15625,18000.0,0.0,0.0,0.3196766078472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623167991638184,0.662323534488678,-6.726818355673458e-06,0.0,0.0003244311374146,0.0,0.0,50.938812255859375,0.0,0.0,0.0,0.4290827810764313,4.0,0.0,1.0
586680,293.1029663085937,297.1499938964844,293.1499938964844,0.1817073076963424,-3697.73388671875,304.1454467773437,0.8119455575942993,0.2598668038845062,0.2352767586708068,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4491515159606933,0.050000000745058,0.0496997497975826,293.0645446777344,297.1499938964844,293.1499938964844,0.1765530109405517,-2811.49755859375,304.1416320800781,0.8059303760528564,0.2542702257633209,0.1789407879114151,293.132568359375,297.1499938964844,293.1499938964844,0.4026632010936737,-7300.8056640625,304.15020751953125,0.9990000128746032,0.5451393127441406,0.4643484354019165,293.078125,297.1499938964844,293.1499938964844,0.0045830965973436,-1711.7935791015625,297.1419372558594,0.4491515159606933,0.050000000745058,0.2357542216777801,291.14019775390625,291.1499938964844,254.8801422119141,254.0437164306641,279.1423645019531,293.42041015625,291.1422424316406,1.0,0.3105286359786987,0.4914965629577636,0.4914965629577636,1.0,1.0,-1.3970147371292114,0.4453184008598327,0.9516963362693788,0.1142635494470596,0.0,0.0,0.614303708076477,71.04806518554688,69.0,12.273655891418455,-14100.3955078125,323.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,307.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.15625,18000.0,0.0,0.0,0.3196766078472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623167991638184,0.662323534488678,-6.726818355673458e-06,0.0,0.0003244311374146,0.0,0.0,50.938812255859375,0.0,0.0,0.0,0.4290827810764313,4.0,0.0,1.0
586740,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.8145151734352112,0.0,0.2361668944358825,293.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.4505365192890167,0.0,0.0496725216507911,293.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420593261719,0.8095151782035828,0.0,0.1802364438772201,293.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1552124023437,0.9990000128746032,0.0,0.4615590572357178,293.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.18310546875,0.4505365192890167,0.0,0.2356250584125518,291.1551208496094,294.1499938964844,254.8500061035156,254.01715087890625,279.14373779296875,293.4111022949219,291.1552124023437,0.0,0.0,0.4909655451774597,0.4909655451774597,1.0,1.0,-1.396096110343933,0.4444032907485962,0.9516928791999816,0.113519936800003,0.0,0.0,0.0,70.34231567382812,60.0,11.228389739990234,-14083.76953125,321.72021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,307.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596347093582153,0.6596413850784302,-6.718454642395955e-06,0.0,0.0,0.0,0.0,50.59756088256836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.8145151734352112,0.0,0.2361668944358825,293.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.4505365192890167,0.0,0.0496725216507911,293.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420593261719,0.8095151782035828,0.0,0.1802364438772201,293.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1552124023437,0.9990000128746032,0.0,0.4615590572357178,293.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.18310546875,0.4505365192890167,0.0,0.2356250584125518,291.1551208496094,294.1499938964844,254.8500061035156,254.01715087890625,279.14373779296875,293.4111022949219,291.1552124023437,0.0,0.0,0.4909655451774597,0.4909655451774597,1.0,1.0,-1.396096110343933,0.4444032907485962,0.9516928791999816,0.113519936800003,0.0,0.0,0.0,70.34231567382812,60.0,11.228389739990234,-14083.76953125,321.72021484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,307.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596347093582153,0.6596413850784302,-6.718454642395955e-06,0.0,0.0,0.0,0.0,50.59756088256836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0009586738888174,293.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0002807817945722,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290588378906,0.0,0.0,0.0007332384120672,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.0019994224421679,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,0.0013319079298526,291.1898803710937,294.1499938964844,254.8247985839844,253.99490356445312,272.1314392089844,279.1860046386719,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026163856964558,1.811766914272539e-08,0.0026163675356656,-0.0449704602360725,0.0,0.0,0.0,-0.0216048788279294,60.0,-343.18292236328125,-0.0,-2.762433496172889e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.798709422378592e-18,8.800795571883451e-18,-2.0862226101765444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,0.0009586738888174,293.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0002807817945722,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6290588378906,0.0,0.0,0.0007332384120672,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.0019994224421679,292.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,0.0013319079298526,291.1898803710937,294.1499938964844,254.8247985839844,253.99490356445312,272.1314392089844,279.1860046386719,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026163856964558,1.811766914272539e-08,0.0026163675356656,-0.0449704602360725,0.0,0.0,0.0,-0.0216048788279294,60.0,-343.18292236328125,-0.0,-2.762433496172889e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.798709422378592e-18,8.800795571883451e-18,-2.0862226101765444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001287608029088,293.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001138589141191,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,9.97779134195298e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,0.0001651088969083,292.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,0.0005400976515375,291.1901550292969,294.1499938964844,254.81417846679688,253.98550415039065,271.6945495605469,271.3585510253906,291.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572763953357,1.7711879962689636e-08,0.0012572587002068,-0.04526187479496,0.0,0.0,0.0,-0.0143835945054888,60.0,-172.46343994140625,-0.0,-1.0776562220371488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7506416556742466e-20,-1.913528543246283e-20,1.6288696835139305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5568542480469,0.0,0.0,0.0001034361048368,293.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001085688272723,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,8.044431160669774e-05,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001094019244192,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8246459960937,0.0,0.0,0.0005150037468411,291.1902770996094,294.1499938964844,254.8048095703125,253.9772186279297,271.50274658203125,266.01287841796875,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003109393641,1.7298297905199433e-08,0.0011002937098965,-0.0443342812359333,0.0,0.0,0.0,-0.0134011255577206,60.0,-80.858154296875,-0.0,-8.25444104179951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.56347708347906e-21,-6.86583172873741e-21,2.302354847206742e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,0.0001027372709359,293.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001081779992091,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,7.990663289092481e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0001081972950487,292.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.80670166015625,0.0,0.0,0.000513149832841,291.1903991699219,294.1499938964844,254.7966461181641,253.97000122070312,271.3203430175781,262.4513854980469,291.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946854017674,1.6930108870383265e-08,0.0010946684051305,-0.0433746576309204,0.0,0.0,0.0,-0.0132060479372739,60.0,-46.63807678222656,-0.0,-8.170274412577785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.523042168691995e-21,-6.906105892604653e-21,2.3830637239126576e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.0001024180310196,293.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001078486820915,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,7.965844997670501e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,0.0001078518253052,292.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889404296875,0.0,0.0,0.000511587713845,291.19049072265625,294.1499938964844,254.78965759277344,253.9638061523437,271.1402587890625,260.0653076171875,291.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542292868848563e-08,0.0010913028381764,-0.0423609986901283,0.0,0.0,0.0,-0.0130135053768754,60.0,-34.218196868896484,-0.0,-8.120105832176706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522221450427978e-21,-6.906924187487971e-21,2.384702737059992e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0001017511385725,293.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.000107146683149,291.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,7.91397615103051e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001071492370101,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75396728515625,0.0,0.0,0.0005082577117718,291.1907043457031,294.1499938964844,254.7789764404297,253.95431518554688,270.78680419921875,257.3573608398437,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.946430206298828,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522193581549918e-21,-6.906950036882112e-21,2.3847568592289767e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0001017511385725,293.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.000107146683149,291.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,7.91397615103051e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001071492370101,292.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75396728515625,0.0,0.0,0.0005082577117718,291.1907043457031,294.1499938964844,254.7789764404297,253.95431518554688,270.78680419921875,257.3573608398437,291.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.946430206298828,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522193581549918e-21,-6.906950036882112e-21,2.3847568592289767e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0001010372143355,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001063949384842,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,7.858448952902108e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001063974341377,292.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.0,0.0,0.0005046917940489,291.1908569335937,294.1499938964844,254.7723999023437,253.94842529296875,270.4423217773437,256.0849304199219,291.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9646224975586,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0001010372143355,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001063949384842,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317687988281,0.0,0.0,7.858448952902108e-05,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001063974341377,292.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.0,0.0,0.0005046917940489,291.1908569335937,294.1499938964844,254.7723999023437,253.94842529296875,270.4423217773437,256.0849304199219,291.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9646224975586,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.0001002915669232,293.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001056097753462,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,7.800454477546737e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001056122273439,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,0.0005009673186577,291.1910095214844,294.1499938964844,254.76954650878903,253.94583129882807,270.1067810058594,255.46600341796875,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.663667678833008,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.0001002915669232,293.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001056097753462,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,7.800454477546737e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001056122273439,292.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,0.0005009673186577,291.1910095214844,294.1499938964844,254.76954650878903,253.94583129882807,270.1067810058594,255.46600341796875,291.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.663667678833008,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,9.95304508251138e-05,293.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.000104808328615,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,7.741255831206217e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.000104810722405,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,0.0004971656017005,291.1911315917969,294.1499938964844,254.77003479003903,253.9461669921875,269.7799987792969,255.1541442871093,291.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44295120239257,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,9.95304508251138e-05,293.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.000104808328615,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,7.741255831206217e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.000104810722405,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65313720703125,0.0,0.0,0.0004971656017005,291.1911315917969,294.1499938964844,254.77003479003903,253.9461669921875,269.7799987792969,255.1541442871093,291.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44295120239257,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,9.914904512697832e-05,293.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001044067103066,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,7.711591752013192e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86083984375,0.0,0.0,0.0001044090822688,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369323730469,0.0,0.0,0.0004952605231665,291.191162109375,294.1499938964844,254.7714233398437,253.9473419189453,269.619873046875,255.0605926513672,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.335813522338867,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,9.876956028165296e-05,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001040071147144,291.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,7.682076102355495e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564758300781,0.0,0.0,0.0001040094648487,292.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208801269531,0.0,0.0,0.0004933649906888,291.19122314453125,294.1499938964844,254.7735137939453,253.9491424560547,269.4618835449219,254.99270629882807,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.22869110107422,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.802306158235297e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001032210566336,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,7.624014688190073e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001032233558362,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892333984375,0.0,0.0,0.0004896362661384,291.1912841796875,294.1499938964844,254.77960205078125,253.95440673828125,269.1521301269531,254.9069061279297,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.014976501464844,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
