time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587880,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350891113281,0.0,0.0,9.802306158235297e-05,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001032210566336,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,7.624014688190073e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001032233558362,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892333984375,0.0,0.0,0.0004896362661384,291.1912841796875,294.1499938964844,254.77960205078125,253.95440673828125,269.1521301269531,254.9069061279297,291.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.014976501464844,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.730395686347038e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001024638477247,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,7.568084402009845e-05,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001024661032715,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582580566406,0.0,0.0,0.0004860443877987,291.1912841796875,294.1499938964844,254.7879180908203,253.961654663086,268.8504943847656,254.86129760742188,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.804561614990234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.730395686347038e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0001024638477247,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,7.568084402009845e-05,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001024661032715,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582580566406,0.0,0.0,0.0004860443877987,291.1912841796875,294.1499938964844,254.7879180908203,253.961654663086,268.8504943847656,254.86129760742188,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.804561614990234,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032287597656,0.0,0.0,9.662869706517084e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001017527974909,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.515564357163385e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.000101755009382,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52783203125,0.0,0.0,0.0004826714866794,291.1912841796875,294.1499938964844,254.798095703125,253.9705352783203,268.55670166015625,254.8378143310547,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60161399841309,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032287597656,0.0,0.0,9.662869706517084e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001017527974909,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.515564357163385e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.000101755009382,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52783203125,0.0,0.0,0.0004826714866794,291.1912841796875,294.1499938964844,254.798095703125,253.9705352783203,268.55670166015625,254.8378143310547,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60161399841309,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,9.601171041140331e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001011031199595,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,7.467576506314799e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001011052881949,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979858398437,0.0,0.0,0.0004795896529685,291.19122314453125,294.1499938964844,254.8097686767578,253.98074340820312,268.2703857421875,254.82704162597656,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41064453125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,9.601171041140331e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001011031199595,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,7.467576506314799e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,0.0001011052881949,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979858398437,0.0,0.0,0.0004795896529685,291.19122314453125,294.1499938964844,254.8097686767578,253.98074340820312,268.2703857421875,254.82704162597656,291.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41064453125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,9.572820999892429e-05,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001008045946946,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,7.445526716765016e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.0001008067411021,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832763671875,0.0,0.0,0.0004781736060976,291.1911926269531,294.1499938964844,254.8160552978516,253.9862365722656,268.12994384765625,254.82473754882807,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32080268859864,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,9.5462441095151e-05,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001005247468128,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,7.424855721183121e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001005268713925,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686584472656,0.0,0.0,0.0004768461221829,291.1911315917969,294.1499938964844,254.8225555419922,253.991928100586,267.9912109375,254.8238983154297,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.235179901123047,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.498565486865118e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001000226984615,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.387772348010913e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001000247866613,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0004744646139442,291.19097900390625,294.1499938964844,254.83609008789065,254.0037841796875,267.71875,254.825439453125,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.07746315002441,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.498565486865118e-05,293.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001000226984615,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834228515625,0.0,0.0,7.387772348010913e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001000247866613,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,0.0004744646139442,291.19097900390625,294.1499938964844,254.83609008789065,254.0037841796875,267.71875,254.825439453125,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.07746315002441,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,9.458205749979244e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.959771705325692e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.35638095648028e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.959977614926174e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004724487080238,291.1907958984375,294.1499938964844,254.8500061035156,254.0159606933593,267.4526672363281,254.82997131347656,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93853759765625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427124023437,0.0,0.0,9.458205749979244e-05,293.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.959771705325692e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.35638095648028e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,9.959977614926174e-05,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004724487080238,291.1907958984375,294.1499938964844,254.8500061035156,254.0159606933593,267.4526672363281,254.82997131347656,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93853759765625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,9.424918971490116e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.924721962306648e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,7.330491644097492e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,9.924924233928324e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0004707860935013,291.1905517578125,294.1499938964844,254.8639068603516,254.0281524658203,267.1925964355469,254.83645629882807,290.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81850242614746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,9.424918971490116e-05,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.924721962306648e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,7.330491644097492e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911376953125,0.0,0.0,9.924924233928324e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0004707860935013,291.1905517578125,294.1499938964844,254.8639068603516,254.0281524658203,267.1925964355469,254.83645629882807,290.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81850242614746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,9.398227120982484e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.896617120830342e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.309731154236943e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.89681575447321e-05,292.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0004694529052358,291.19024658203125,294.1499938964844,254.87744140625,254.0400238037109,266.9382019042969,254.8442230224609,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.7166748046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,9.398227120982484e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.896617120830342e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.309731154236943e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.89681575447321e-05,292.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559875488281,0.0,0.0,0.0004694529052358,291.19024658203125,294.1499938964844,254.87744140625,254.0400238037109,266.9382019042969,254.8442230224609,290.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.7166748046875,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,9.387161844642832e-05,293.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.88496612990275e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,7.301124423975125e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,9.885163308354096e-05,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0004689002234954,291.1900939941406,294.1499938964844,254.8839569091797,254.0457458496093,266.81304931640625,254.84841918945312,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.672243118286133,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,9.377503010910004e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.874795796349645e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,7.29361199773848e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,9.874992247205228e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0004684177984017,291.1899108886719,294.1499938964844,254.8902282714844,254.0512542724609,266.6891784667969,254.852767944336,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.631879806518555,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,9.362045238958672e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.858520206762478e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.281589205376804e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,9.858713747235016e-05,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0004676457610912,291.1894836425781,294.1499938964844,254.9019012451172,254.0615234375,266.4452514648437,254.8617553710937,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56257057189941,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,9.362045238958672e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.858520206762478e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,7.281589205376804e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,9.858713747235016e-05,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0004676457610912,291.1894836425781,294.1499938964844,254.9019012451172,254.0615234375,266.4452514648437,254.8617553710937,290.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56257057189941,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,9.351094195153564e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.846991451922804e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.273072696989402e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,9.847182082012296e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0004670988710131,291.1889953613281,294.1499938964844,254.91207885742188,254.0704803466797,266.2061767578125,254.870849609375,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.50714683532715,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,9.351094195153564e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.846991451922804e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.273072696989402e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,9.847182082012296e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0004670988710131,291.1889953613281,294.1499938964844,254.91207885742188,254.0704803466797,266.2061767578125,254.870849609375,290.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.50714683532715,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,9.343308920506388e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.838795085670426e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,7.267017645062879e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.838983532972634e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.000466710072942,291.1884765625,294.1499938964844,254.9203948974609,254.0778350830078,265.9717102050781,254.8797912597656,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.463178634643555,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,9.343308920506388e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.838795085670426e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,7.267017645062879e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.838983532972634e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.000466710072942,291.1884765625,294.1499938964844,254.9203948974609,254.0778350830078,265.9717102050781,254.8797912597656,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.463178634643555,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.337330993730576e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.832501382334158e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,7.262367580551654e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,9.83268764684908e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,0.000466411554953,291.1878662109375,294.1499938964844,254.92648315429688,254.08322143554688,265.74169921875,254.88824462890625,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.427223205566406,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.337330993730576e-05,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.832501382334158e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,7.262367580551654e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,9.83268764684908e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,0.000466411554953,291.1878662109375,294.1499938964844,254.92648315429688,254.08322143554688,265.74169921875,254.88824462890625,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.427223205566406,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,9.334785136161372e-05,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.829821647144854e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,7.260387792484835e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,9.830006456468254e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0004662844294216,291.1875305175781,294.1499938964844,254.92857360839844,254.0850982666016,265.6282958984375,254.8921813964844,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.41145133972168,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305603027344,0.0,0.0,9.332475019618867e-05,292.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.827390022110194e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,7.258590630954131e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.827573376242071e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,0.0004661690618377,291.18719482421875,294.1499938964844,254.92996215820312,254.0863494873047,265.51593017578125,254.89588928222656,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.39689064025879,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.328516898676752e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.823224536376074e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,7.25551217328757e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,9.823405707720668e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0004659714759327,291.1864318847656,294.1499938964844,254.93045043945312,254.0868682861328,265.2942810058594,254.9023895263672,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37114906311035,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,9.328516898676752e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.823224536376074e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,7.25551217328757e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,9.823405707720668e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0004659714759327,291.1864318847656,294.1499938964844,254.93045043945312,254.0868682861328,265.2942810058594,254.9023895263672,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37114906311035,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,9.325510472990572e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.820060222409666e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,7.253173680510372e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,9.820239210966974e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.000465821387479,291.18560791015625,294.1499938964844,254.92759704589844,254.08447265625,265.0765991210937,254.9073944091797,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35001564025879,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,9.325510472990572e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.820060222409666e-05,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,7.253173680510372e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,9.820239210966974e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.000465821387479,291.18560791015625,294.1499938964844,254.92759704589844,254.08447265625,265.0765991210937,254.9073944091797,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35001564025879,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,9.323645645054056e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.818098624236882e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.251723582157865e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,9.818274702411144e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,0.0004657283134292,291.1847229003906,294.1499938964844,254.9210205078125,254.07882690429688,264.8627319335937,254.91053771972656,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100363686949549e-09,0.0009934634435921,-0.0124145383015275,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.33403968811035,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,9.323645645054056e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.818098624236882e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.251723582157865e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,9.818274702411144e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,0.0004657283134292,291.1847229003906,294.1499938964844,254.9210205078125,254.07882690429688,264.8627319335937,254.91053771972656,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100363686949549e-09,0.0009934634435921,-0.0124145383015275,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.33403968811035,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,9.323166159447284e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.817595855565742e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,7.251351053128019e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.81776975095272e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004657044482883,291.1837463378906,294.1499938964844,254.91033935546875,254.0695953369141,264.6524963378906,254.9114990234375,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094327626409267e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.0073382914997637,60.0,-24.323999404907227,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,9.323166159447284e-05,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.817595855565742e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,7.251351053128019e-05,290.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,9.81776975095272e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0004657044482883,291.1837463378906,294.1499938964844,254.91033935546875,254.0695953369141,264.6524963378906,254.9114990234375,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094327626409267e-09,0.0009934118716046,-0.0123987253755331,0.0,0.0,0.0,-0.0073382914997637,60.0,-24.323999404907227,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,9.32352340896614e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.817972750170156e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,7.25162826711312e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,9.818145917961374e-05,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,0.000465722347144,291.1832275390625,294.1499938964844,254.90335083007807,254.06353759765625,264.5487060546875,254.9110412597656,290.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.32148551940918,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,9.324322309112176e-05,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.818814578466116e-05,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,7.25224963389337e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,9.818986291065812e-05,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0004657622775994,291.18267822265625,294.1499938964844,254.89520263671875,254.05645751953125,264.4457397460937,254.90988159179688,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.32079315185547,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
