time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590220,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.327360021416098e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.822015272220597e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.254612864926457e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,9.822185529628769e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0004659141122829,291.1815185546875,294.1499938964844,254.8751983642578,254.03909301757807,264.2422790527344,254.9052734375,290.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.3253231048584,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.327360021416098e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.822015272220597e-05,291.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.254612864926457e-05,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,9.822185529628769e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0004659141122829,291.1815185546875,294.1499938964844,254.8751983642578,254.03909301757807,264.2422790527344,254.9052734375,290.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.3253231048584,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,9.33245537453331e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.827382018556818e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,7.258575351443142e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,9.827550093177706e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004661687125917,291.1802978515625,294.1499938964844,254.8500061035156,254.01715087890625,264.0418701171875,254.8972320556641,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209868980671217e-09,0.0009943996556103,-0.0127014257013797,0.0,0.0,0.0,-0.0073955697007477,60.0,-24.33834457397461,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,9.33245537453331e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.827382018556818e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,7.258575351443142e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,9.827550093177706e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004661687125917,291.1802978515625,294.1499938964844,254.8500061035156,254.01715087890625,264.0418701171875,254.8972320556641,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209868980671217e-09,0.0009943996556103,-0.0127014257013797,0.0,0.0,0.0,-0.0073955697007477,60.0,-24.33834457397461,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,9.33926276047714e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.834552474785596e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,7.263870065798983e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,9.8347183666192e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004665088199544,291.1789855957031,294.1499938964844,254.8212280273437,253.9920349121093,263.8444519042969,254.8853759765625,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.359739303588867,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,9.33926276047714e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.834552474785596e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,7.263870065798983e-05,290.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,9.8347183666192e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,0.0004665088199544,291.1789855957031,294.1499938964844,254.8212280273437,253.9920349121093,263.8444519042969,254.8853759765625,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.359739303588867,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,9.347069135401398e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.842775034485383e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,7.269941852428019e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,9.842938743531704e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0004668988694902,291.1775817871094,294.1499938964844,254.79087829589844,253.9654235839844,263.6498107910156,254.86990356445312,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.386127471923828,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,9.347069135401398e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.842775034485383e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,7.269941852428019e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,9.842938743531704e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0004668988694902,291.1775817871094,294.1499938964844,254.79087829589844,253.9654235839844,263.6498107910156,254.86990356445312,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.386127471923828,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,9.351361222798003e-05,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.847295586951076e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,7.273280061781406e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,9.847458568401636e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0004671132774092,291.1768493652344,294.1499938964844,254.775146484375,253.9515838623047,263.5534973144531,254.86085510253903,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.40083694458008,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,9.355909423902632e-05,292.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.852085349848494e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,7.276817632373422e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,9.852248331299052e-05,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0004673405201174,291.17608642578125,294.1499938964844,254.75906372070312,253.9374084472656,263.4578857421875,254.8509826660156,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41648292541504,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,9.365759615320712e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.862460137810558e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,7.284478488145396e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,9.86262020887807e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0004678326367866,291.17449951171875,294.1499938964844,254.7258758544922,253.9081115722656,263.2685852050781,254.82891845703125,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.450496673583984,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880126953125,0.0,0.0,9.365759615320712e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.862460137810558e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,7.284478488145396e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,9.86262020887807e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0004678326367866,291.17449951171875,294.1499938964844,254.7258758544922,253.9081115722656,263.2685852050781,254.82891845703125,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.450496673583984,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,9.376574598718436e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.8738499218598e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,7.292890222743154e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.87400853773579e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0004683729202952,291.1728210449219,294.1499938964844,254.69143676757807,253.87762451171875,263.08184814453125,254.8038787841797,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.488056182861328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,9.376574598718436e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.8738499218598e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,7.292890222743154e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.87400853773579e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084167480469,0.0,0.0,0.0004683729202952,291.1728210449219,294.1499938964844,254.69143676757807,253.87762451171875,263.08184814453125,254.8038787841797,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.488056182861328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.0,0.0,9.388285252498464e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.886183397611604e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,7.30199899408035e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,9.886339830700308e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.000468957965495,291.1710510253906,294.1499938964844,254.65586853027344,253.84605407714844,262.8975524902344,254.77609252929688,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.5289249420166,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.0,0.0,9.388285252498464e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.886183397611604e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,7.30199899408035e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,9.886339830700308e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.000468957965495,291.1710510253906,294.1499938964844,254.65586853027344,253.84605407714844,262.8975524902344,254.77609252929688,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.5289249420166,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,9.400803537573664e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.899366705212742e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.311734952963889e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.899522410705686e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004695833486039,291.1691589355469,294.1499938964844,254.6192779541016,253.81349182128903,262.7156677246094,254.7457733154297,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.572826385498047,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,9.400803537573664e-05,292.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.899366705212742e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.311734952963889e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.899522410705686e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0004695833486039,291.1691589355469,294.1499938964844,254.6192779541016,253.81349182128903,262.7156677246094,254.7457733154297,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.572826385498047,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,9.407332981936634e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.906243940349668e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,7.316813571378589e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.906398190651088e-05,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8516845703125,0.0,0.0,0.0004699095443356,291.1681823730469,294.1499938964844,254.60061645507807,253.796875,262.6256103515625,254.72970581054688,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.595834732055664,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,9.414021769771352e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.91328852251172e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,7.32201588107273e-05,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63006591796875,0.0,0.0,9.91344204521738e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404541015625,0.0,0.0,0.0004702437145169,291.16717529296875,294.1499938964844,254.58175659179688,253.78005981445312,262.5361328125,254.7130889892578,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.619462966918945,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.42781480262056e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.927814244292676e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.332744280574843e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,9.927966311806812e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004709327768068,291.16510009765625,294.1499938964844,254.5434417724609,253.745849609375,262.3588256835937,254.67832946777344,290.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66838455200196,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,9.42781480262056e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.927814244292676e-05,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.332744280574843e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,9.927966311806812e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004709327768068,291.16510009765625,294.1499938964844,254.5434417724609,253.745849609375,262.3588256835937,254.67832946777344,290.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66838455200196,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,9.442047303309664e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.942803444573656e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,7.343813922489062e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,9.942954056896268e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0004716438124887,291.1629333496094,294.1499938964844,254.50442504882807,253.7109832763672,262.1837463378906,254.6416931152344,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71924591064453,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,9.442047303309664e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.942803444573656e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,7.343813922489062e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,9.942954056896268e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0004716438124887,291.1629333496094,294.1499938964844,254.50442504882807,253.7109832763672,262.1837463378906,254.6416931152344,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71924591064453,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.45657302509062e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.958101145457476e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,7.355112029472366e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,9.958249574992806e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0004723694582935,291.16064453125,294.1499938964844,254.4648284912109,253.6755523681641,262.01080322265625,254.60340881347656,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77158546447754,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.45657302509062e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.958101145457476e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,7.355112029472366e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,9.958249574992806e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0004723694582935,291.16064453125,294.1499938964844,254.4648284912109,253.6755523681641,262.01080322265625,254.60340881347656,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77158546447754,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,9.471240628045052e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.973548003472388e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,7.366519275819883e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.973694977816194e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0004731021763291,291.1582336425781,294.1499938964844,254.4247589111328,253.6396484375,261.8399963378906,254.563720703125,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.824939727783203,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,9.471240628045052e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.973548003472388e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,7.366519275819883e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.973694977816194e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0004731021763291,291.1582336425781,294.1499938964844,254.4247589111328,253.6396484375,261.8399963378906,254.563720703125,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.824939727783203,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,9.47857988649048e-05,292.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.981277253245936e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.001220703125,0.0,0.0,7.372227992163971e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,9.98142277239822e-05,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0004734687972813,291.1570129394531,294.1499938964844,254.4045867919922,253.6215667724609,261.7554016113281,254.5434112548828,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.851852416992188,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,9.485897317063063e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.988983219955117e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,7.377919246209785e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,9.9891287391074e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0004738343704957,291.1557312011719,294.1499938964844,254.38433837890625,253.6033935546875,261.6712951660156,254.52284240722656,290.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.87883377075196,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,9.500394662609324e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.00010004251817,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.389195525320247e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001000439515337,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,0.0004745586193166,291.15313720703125,294.1499938964844,254.3436584472656,253.56689453125,261.5046081542969,254.48106384277344,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93278694152832,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,9.500394662609324e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.00010004251817,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.389195525320247e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001000439515337,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,0.0004745586193166,291.15313720703125,294.1499938964844,254.3436584472656,253.56689453125,261.5046081542969,254.48106384277344,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.93278694152832,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.51459151110612e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001001920245471,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,7.40023679099977e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001001934433588,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,0.0004752678214572,291.1504211425781,294.1499938964844,254.30284118652344,253.5302581787109,261.33990478515625,254.4385681152344,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.986347198486328,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,9.51459151110612e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001001920245471,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97027587890625,0.0,0.0,7.40023679099977e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001001934433588,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,0.0004752678214572,291.1504211425781,294.1499938964844,254.30284118652344,253.5302581787109,261.33990478515625,254.4385681152344,290.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.986347198486328,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,9.528354712529108e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001003369761747,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.410941907437518e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001003383804345,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0004759554285556,291.1475830078125,294.1499938964844,254.2620086669922,253.4935607910156,261.1772155761719,254.39556884765625,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0390739440918,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,9.528354712529108e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001003369761747,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.410941907437518e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001003383804345,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0004759554285556,291.1475830078125,294.1499938964844,254.2620086669922,253.4935607910156,261.1772155761719,254.39556884765625,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.0390739440918,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,9.541567123960704e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001004761215881,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,7.421218469971791e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.000100477511296,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,0.0004766154743265,291.1446533203125,294.1499938964844,254.2212677001953,253.4569396972656,261.0164794921875,254.3523101806641,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.090551376342773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,9.541567123960704e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001004761215881,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,7.421218469971791e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.000100477511296,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,0.0004766154743265,291.1446533203125,294.1499938964844,254.2212677001953,253.4569396972656,261.0164794921875,254.3523101806641,290.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.090551376342773,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.547933586873114e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001005431695375,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,7.426169759128243e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001005445519695,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0004769335209857,291.14312744140625,294.1499938964844,254.20095825195312,253.43869018554688,260.9368896484375,254.33062744140625,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.115686416625977,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
