time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164428710937,0.0,0.0,9.554124699207024e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001006083693937,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,7.430984987877309e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,0.0001006097372737,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0004772427782882,291.1416015625,294.1499938964844,254.1807098388672,253.4205017089844,260.8577575683594,254.30894470214844,290.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.140378952026367,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,9.565938671585172e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007327882689,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,7.440173794748262e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.000100734148873,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024475097656,0.0,0.0,0.0004778330039698,291.138427734375,294.1499938964844,254.1404571533203,253.3843231201172,260.7008972167969,254.2656707763672,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18830108642578,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,9.565938671585172e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007327882689,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,7.440173794748262e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.000100734148873,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024475097656,0.0,0.0,0.0004778330039698,291.138427734375,294.1499938964844,254.1404571533203,253.3843231201172,260.7008972167969,254.2656707763672,290.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18830108642578,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,9.576939191902056e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.000100848643342,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,7.44872959330678e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001008499821182,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,0.0004783825424965,291.1351623535156,294.1499938964844,254.10064697265625,253.34852600097656,260.5459289550781,254.22262573242188,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.233963012695312,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,9.576939191902056e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.000100848643342,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,7.44872959330678e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001008499821182,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,0.0004783825424965,291.1351623535156,294.1499938964844,254.10064697265625,253.34852600097656,260.5459289550781,254.22262573242188,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.233963012695312,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.587070235284044e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001009553379844,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.45660945540294e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001009566622087,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56085205078125,0.0,0.0,0.0004788886581081,291.1317749023437,294.1499938964844,254.06134033203125,253.313217163086,260.3928527832031,254.17999267578125,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.277103424072266,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,9.587070235284044e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001009553379844,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.45660945540294e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001009566622087,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56085205078125,0.0,0.0,0.0004788886581081,291.1317749023437,294.1499938964844,254.06134033203125,253.313217163086,260.3928527832031,254.17999267578125,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.277103424072266,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,9.59629178396426e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001010524647426,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8845520019531,0.0,0.0,7.463782094419003e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.000101053774415,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0004793494008481,291.1282653808594,294.1499938964844,254.022705078125,253.27850341796875,260.24169921875,254.137924194336,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31750869750977,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,9.59629178396426e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001010524647426,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8845520019531,0.0,0.0,7.463782094419003e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52667236328125,0.0,0.0,0.000101053774415,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0004793494008481,291.1282653808594,294.1499938964844,254.022705078125,253.27850341796875,260.24169921875,254.137924194336,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31750869750977,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,9.600553312338889e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001010973428492,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87847900390625,0.0,0.0,7.467096293112263e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228576660156,0.0,0.0,0.0001010986452456,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0004795622662641,291.12646484375,294.1499938964844,254.003646850586,253.2613983154297,260.1669006347656,254.1171417236328,290.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.336584091186523,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,9.604578372091056e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001011397398542,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,7.470227137673646e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0001011410349747,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0004797633737325,291.1246643066406,294.1499938964844,253.9848022460937,253.2444763183593,260.0925598144531,254.0965270996093,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.354965209960938,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,9.611913264961912e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001012169959722,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,7.475932216038927e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0001012182692647,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0004801298200618,291.12091064453125,294.1499938964844,253.94776916503903,253.2112579345703,259.9452819824219,254.0559234619141,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38947868347168,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445739746094,0.0,0.0,9.611913264961912e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001012169959722,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,7.475932216038927e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0001012182692647,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0004801298200618,291.12091064453125,294.1499938964844,253.94776916503903,253.2112579345703,259.9452819824219,254.0559234619141,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38947868347168,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,9.618289186619222e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.000101284145785,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84814453125,0.0,0.0,7.480890781152993e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.0001012854118016,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.00048044839059,291.1170654296875,294.1499938964844,253.9117126464844,253.178955078125,259.7998962402344,254.0162353515625,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.420806884765625,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,9.618289186619222e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.000101284145785,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84814453125,0.0,0.0,7.480890781152993e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.0001012854118016,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.00048044839059,291.1170654296875,294.1499938964844,253.9117126464844,253.178955078125,259.7998962402344,254.0162353515625,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.420806884765625,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,9.62370468187146e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001013411820167,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.485102833015844e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.0001013424334814,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0004807189397979,291.1131286621094,294.1499938964844,253.8767547607422,253.1476593017578,259.65643310546875,253.97756958007807,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.448888778686523,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,9.62370468187146e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001013411820167,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.485102833015844e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.0001013424334814,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0004807189397979,291.1131286621094,294.1499938964844,253.8767547607422,253.1476593017578,259.65643310546875,253.97756958007807,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.448888778686523,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,9.6281582955271e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001013880973914,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240051269531,0.0,0.0,7.488566916435957e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0001013893343042,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0004809414967894,291.1090393066406,294.1499938964844,253.84298706054688,253.11749267578125,259.5148620605469,253.9400329589844,290.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47363471984864,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,9.6281582955271e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0001013880973914,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240051269531,0.0,0.0,7.488566916435957e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0001013893343042,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0004809414967894,291.1090393066406,294.1499938964844,253.84298706054688,253.11749267578125,259.5148620605469,253.9400329589844,290.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47363471984864,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,9.63002457865514e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001014077570289,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,7.490018469979987e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48443603515625,0.0,0.0,0.0001014089793898,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,0.0004810347454622,291.1069641113281,294.1499938964844,253.8265838623047,253.1028594970703,259.44482421875,253.9217224121093,290.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.48469924926757,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,9.631650027586149e-05,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001014248773572,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,7.49128230381757e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.000101426099718,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190979003906,0.0,0.0,0.000481115974253,291.1048583984375,294.1499938964844,253.8105316162109,253.0885467529297,259.375244140625,253.9037475585937,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.49491310119629,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,9.634174057282507e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001014514709822,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,7.493245357181877e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,0.0001014526715152,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0004812421102542,291.1005554199219,294.1499938964844,253.7794952392578,253.0609436035156,259.2375183105469,253.86875915527344,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51276969909668,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,9.634174057282507e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0001014514709822,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,7.493245357181877e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,0.0001014526715152,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0004812421102542,291.1005554199219,294.1499938964844,253.7794952392578,253.0609436035156,259.2375183105469,253.86875915527344,290.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51276969909668,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.635712194722146e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001014676890918,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,7.49444225220941e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001014688750728,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0004813190316781,291.0961303710937,294.1499938964844,253.75,253.03477478027344,259.1017150878906,253.835205078125,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.52696990966797,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.635712194722146e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001014676890918,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,7.49444225220941e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0001014688750728,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0004813190316781,291.0961303710937,294.1499938964844,253.75,253.03477478027344,259.1017150878906,253.835205078125,290.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.52696990966797,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,9.63558122748509e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001014663212117,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,7.494340388802812e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001014674926409,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0004813125415239,291.0915832519531,294.1499938964844,253.72149658203125,253.0095367431641,258.96783447265625,253.80311584472656,290.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53691291809082,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,9.63558122748509e-05,292.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001014663212117,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,7.494340388802812e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001014674926409,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0004813125415239,291.0915832519531,294.1499938964844,253.72149658203125,253.0095367431641,258.96783447265625,253.80311584472656,290.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.53691291809082,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.633146692067383e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.000101440695289,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,7.492447184631601e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0001014418521663,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0004811909748241,291.0869445800781,294.1499938964844,253.69338989257807,252.9846649169922,258.8358764648437,253.77227783203125,290.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.540966033935547,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,9.633146692067383e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.000101440695289,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,7.492447184631601e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,0.0001014418521663,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0004811909748241,291.0869445800781,294.1499938964844,253.69338989257807,252.9846649169922,258.8358764648437,253.77227783203125,290.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.540966033935547,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.631087596062572e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001014190129353,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.490845018764958e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0001014201625366,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,0.0004810881509911,291.0845947265625,294.1499938964844,253.6794891357422,252.9723663330078,258.7706298828125,253.75729370117188,290.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.0010262015275657,-0.0224425159394741,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.54062843322754,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,9.628470434108748e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001013914588838,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,7.488809933420271e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001013926012092,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,0.0004809574456885,291.08221435546875,294.1499938964844,253.6656951904297,252.96017456054688,258.70587158203125,253.74253845214844,290.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.53877830505371,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,9.621557546779512e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001013186847558,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,7.483433000743389e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,0.0001013198052532,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0004806122160516,291.07733154296875,294.1499938964844,253.6384429931641,252.93609619140625,258.5777893066406,253.7136993408203,290.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53041648864746,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,9.621557546779512e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001013186847558,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,7.483433000743389e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,0.0001013198052532,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,0.0004806122160516,291.07733154296875,294.1499938964844,253.6384429931641,252.93609619140625,258.5777893066406,253.7136993408203,290.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53041648864746,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,9.612386202206837e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001012221182463,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,7.476299651898444e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001012232241919,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,0.0004801541508641,291.0723876953125,294.1499938964844,253.61163330078125,252.9124298095703,258.4516296386719,253.6857452392578,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.515703201293945,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,9.612386202206837e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001012221182463,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,7.476299651898444e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001012232241919,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28302001953125,0.0,0.0,0.0004801541508641,291.0723876953125,294.1499938964844,253.61163330078125,252.9124298095703,258.4516296386719,253.6857452392578,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.515703201293945,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,9.600930206943303e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000101101490145,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71612548828125,0.0,0.0,7.467389514204115e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001011025815387,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0004795819404534,291.0672912597656,294.1499938964844,253.58531188964844,252.88922119140625,258.3274230957031,253.6585998535156,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.494600296020508,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,9.600930206943303e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000101101490145,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71612548828125,0.0,0.0,7.467389514204115e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001011025815387,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640686035156,0.0,0.0,0.0004795819404534,291.0672912597656,294.1499938964844,253.58531188964844,252.88922119140625,258.3274230957031,253.6585998535156,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.494600296020508,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,9.587184467818588e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001009567495202,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,7.456698222085834e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001009578336379,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0004788953519891,291.0621032714844,294.1499938964844,253.5594940185547,252.8664703369141,258.2051696777344,253.6322326660156,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4670639038086,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,9.587184467818588e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001009567495202,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,7.456698222085834e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001009578336379,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0004788953519891,291.0621032714844,294.1499938964844,253.5594940185547,252.8664703369141,258.2051696777344,253.6322326660156,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4670639038086,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
