time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,9.579463221598417e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001008754479698,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,7.450692646671087e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001008765248116,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,0.0004785096971318,291.0594787597656,294.1499938964844,253.54676818847656,252.8552703857422,258.144775390625,253.61935424804688,290.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.450815200805664,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.571191185386851e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001007883474812,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,7.444259244948626e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.000100789409771,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0004780965391546,291.05682373046875,294.1499938964844,253.5341796875,252.8441925048828,258.0848999023437,253.606674194336,290.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198185918852,-0.0204876437783241,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.433012008666992,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,9.55306677496992e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.000100597506389,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,7.430162077071145e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001005985541269,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0004771912354044,291.05145263671875,294.1499938964844,253.5094146728516,252.8224334716797,257.9665222167969,253.5818634033203,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.392915725708008,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,9.55306677496992e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.000100597506389,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,7.430162077071145e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001005985541269,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0004771912354044,291.05145263671875,294.1499938964844,253.5094146728516,252.8224334716797,257.9665222167969,253.5818634033203,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.392915725708008,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.533012052997948e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001003863289952,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,7.41456460673362e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001003873621812,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004761895397678,291.04595947265625,294.1499938964844,253.48521423339844,252.8011779785156,257.85009765625,253.557846069336,289.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.346954345703125,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,9.533012052997948e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001003863289952,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,7.41456460673362e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3845520019531,0.0,0.0,0.0001003873621812,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004761895397678,291.04595947265625,294.1499938964844,253.48521423339844,252.8011779785156,257.85009765625,253.557846069336,289.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.346954345703125,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.511330426903442e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001001580312731,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,7.397701119771227e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001001590499072,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0004751065862365,291.0403747558594,294.1499938964844,253.46157836914065,252.78048706054688,257.735595703125,253.5346221923828,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436471438637682e-09,0.0010134403128176,-0.0185340344905853,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.29575538635254,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.511330426903442e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001001580312731,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,7.397701119771227e-05,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0001001590499072,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711120605469,0.0,0.0,0.0004751065862365,291.0403747558594,294.1499938964844,253.46157836914065,252.78048706054688,257.735595703125,253.5346221923828,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436471438637682e-09,0.0010134403128176,-0.0185340344905853,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.29575538635254,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,9.488431533100083e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.991690603783354e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,7.379891030723229e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.99179101199843e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0004739627765957,291.0346984863281,294.1499938964844,253.4385528564453,252.7603454589844,257.623046875,253.51220703125,289.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866611629724,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.24030303955078,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,9.488431533100083e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.991690603783354e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,7.379891030723229e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,9.99179101199843e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0004739627765957,291.0346984863281,294.1499938964844,253.4385528564453,252.7603454589844,257.623046875,253.51220703125,289.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866611629724,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.24030303955078,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,9.476663399254905e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.979298920370638e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.639404296875,0.0,0.0,7.370737876044586e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,9.979398600989951e-05,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0004733749665319,291.0318298339844,294.1499938964844,253.42727661132807,252.75048828125,257.5675354003906,253.5013122558593,289.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044858802020835e-09,0.0010097464546561,-0.0174025706946849,0.0,0.0,0.0,-0.0082852439954876,60.0,-25.211301803588867,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212463378906,0.0,0.0,9.464803588343784e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.966810466721654e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,7.361513416981325e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,9.966909419745208e-05,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0004727825871668,291.0289001464844,294.1499938964844,253.4161376953125,252.74078369140625,257.5124816894531,253.49061584472656,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856703649305018e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.18174362182617,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.441035217605533e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.941781900124624e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.343026663875207e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,9.941879397956654e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0004715953255072,291.0230407714844,294.1499938964844,253.3943786621093,252.7218170166016,257.4037170410156,253.4697723388672,289.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560526788490506e-09,0.0010059501510113,-0.0162396784871816,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.12163734436035,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,9.441035217605533e-05,292.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.941781900124624e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,7.343026663875207e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,9.941879397956654e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0004715953255072,291.0230407714844,294.1499938964844,253.3943786621093,252.7218170166016,257.4037170410156,253.4697723388672,289.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560526788490506e-09,0.0010059501510113,-0.0162396784871816,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.12163734436035,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,9.417737601324916e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.917250281432644e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.324906619032845e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.917346324073152e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.000470431667054,291.01708984375,294.1499938964844,253.373275756836,252.7034912109375,257.2967529296875,253.4496917724609,289.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228780635989e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.061391830444336,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,9.417737601324916e-05,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.917250281432644e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,7.324906619032845e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.917346324073152e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.000470431667054,291.01708984375,294.1499938964844,253.373275756836,252.7034912109375,257.2967529296875,253.4496917724609,289.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228780635989e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.061391830444336,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,9.395546658197418e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.893882815958932e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.307646592380479e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,9.893977403407916e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0004693232185672,291.0110168457031,294.1499938964844,253.35284423828125,252.685791015625,257.1915588378906,253.43035888671875,289.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-25.0026798248291,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,9.395546658197418e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.893882815958932e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.307646592380479e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,9.893977403407916e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0004693232185672,291.0110168457031,294.1499938964844,253.35284423828125,252.685791015625,257.1915588378906,253.43035888671875,289.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-25.0026798248291,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.375067747896536e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.872319060377777e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,7.29171879356727e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.872412192635238e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,0.0004683003062382,291.0048828125,294.1499938964844,253.3331298828125,252.6687469482422,257.088134765625,253.4117126464844,289.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.94715881347656,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.375067747896536e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.872319060377777e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,7.29171879356727e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.872412192635238e-05,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0637512207031,0.0,0.0,0.0004683003062382,291.0048828125,294.1499938964844,253.3331298828125,252.6687469482422,257.088134765625,253.4117126464844,289.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738524766485398e-09,0.0009989211102947,-0.0140863824635744,0.0,0.0,0.0,-0.0076576513238251,60.0,-24.94715881347656,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,9.365683945361523e-05,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.862437582341954e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,7.284420280484483e-05,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,9.862529987003654e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,0.0004678315890487,291.00177001953125,294.1499938964844,253.32354736328125,252.6604919433593,257.0370788574219,253.40264892578125,289.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.621590748461358e-09,0.0009979211026802,-0.0137800499796867,0.0,0.0,0.0,-0.0075996820814907,60.0,-24.921186447143555,-0.0,-6.789789352978914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,9.356850932817906e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.853136725723743e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,7.27755032130517e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.853229130385444e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462646484375,0.0,0.0,0.0004673904040828,290.9986572265625,294.1499938964844,253.3141326904297,252.65240478515625,256.9864501953125,253.3937225341797,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528122781328e-09,0.0009969798848032,-0.0134917125105857,0.0,0.0,0.0,-0.0075451186858117,60.0,-24.89642143249512,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,9.341307304566726e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.8367701866664e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,7.265460590133443e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.836860408540816e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0004666140011977,290.9923095703125,294.1499938964844,253.2958831787109,252.63674926757807,256.8863220214844,253.3762664794922,289.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.851438522338867,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,9.341307304566726e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.8367701866664e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,7.265460590133443e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.836860408540816e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02886962890625,0.0,0.0,0.0004666140011977,290.9923095703125,294.1499938964844,253.2958831787109,252.63674926757807,256.8863220214844,253.3762664794922,289.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.851438522338867,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,9.328810847364366e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.823611617321149e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,7.255741365952417e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.823700384004042e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,0.0004659898404497,290.98590087890625,294.1499938964844,253.27838134765625,252.621810913086,256.7878723144531,253.35934448242188,289.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162107186151843e-09,0.0009939917363226,-0.0125762969255447,0.0,0.0,0.0,-0.0073718945495784,60.0,-24.813865661621094,-0.0,-6.736421909181446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,9.328810847364366e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.823611617321149e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,7.255741365952417e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.823700384004042e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01153564453125,0.0,0.0,0.0004659898404497,290.98590087890625,294.1499938964844,253.27838134765625,252.621810913086,256.7878723144531,253.35934448242188,289.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939969750121,5.162107186151843e-09,0.0009939917363226,-0.0125762969255447,0.0,0.0,0.0,-0.0073718945495784,60.0,-24.813865661621094,-0.0,-6.736421909181446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.319433593191206e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.81373741524294e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,7.24844794603996e-05,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,9.813825454330072e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0004655214725062,290.9793701171875,294.1499938964844,253.26168823242188,252.6076202392578,256.6908569335937,253.3428192138672,289.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.0452428901337515e-09,0.0009929923107847,-0.0122701283544301,0.0,0.0,0.0,-0.007313959300518,60.0,-24.78334617614746,-0.0,-6.722882517351536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.319433593191206e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.81373741524294e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,7.24844794603996e-05,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,9.813825454330072e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0004655214725062,290.9793701171875,294.1499938964844,253.26168823242188,252.6076202392578,256.6908569335937,253.3428192138672,289.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.0452428901337515e-09,0.0009929923107847,-0.0122701283544301,0.0,0.0,0.0,-0.007313959300518,60.0,-24.78334617614746,-0.0,-6.722882517351536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.313361078966408e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.807344031287356e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,7.243725121952593e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.807431342778727e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.000465218181489,290.9727478027344,294.1499938964844,253.24578857421875,252.5941925048828,256.5954895019531,253.32669067382807,289.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969557654277423e-09,0.0009923450415953,-0.0120718413963913,0.0,0.0,0.0,-0.0072764386422932,60.0,-24.7615909576416,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.313361078966408e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.807344031287356e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,7.243725121952593e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.807431342778727e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.000465218181489,290.9727478027344,294.1499938964844,253.24578857421875,252.5941925048828,256.5954895019531,253.32669067382807,289.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923500474542,4.969557654277423e-09,0.0009923450415953,-0.0120718413963913,0.0,0.0,0.0,-0.0072764386422932,60.0,-24.7615909576416,-0.0,-6.714120814876878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,9.31142712943256e-05,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.805307490751149e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,7.24222045391798e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,9.805394074646756e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0004651215858757,290.96942138671875,294.1499938964844,253.23814392089844,252.5877685546875,256.5483093261719,253.31874084472656,289.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945439613379676e-09,0.0009921387536451,-0.0120086539536714,0.0,0.0,0.0,-0.007264481857419,60.0,-24.75336265563965,-0.0,-6.711329803010814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,9.31031463551335e-05,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.804137516766788e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,7.241355342557654e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.804223373066634e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,0.0004650660557672,290.9660339355469,294.1499938964844,253.230712890625,252.58154296875,256.5014953613281,253.31085205078125,289.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931571151445269e-09,0.0009920201264321,-0.0119723202660679,0.0,0.0,0.0,-0.0072576063685119,60.0,-24.747148513793945,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,9.310228779213504e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.804047294892372e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,7.241288403747603e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.804132423596457e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,0.0004650618066079,290.959228515625,294.1499938964844,253.2164764404297,252.56968688964844,256.4089660644531,253.29530334472656,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.9304667015803724e-09,0.0009920105803757,-0.0119694266468286,0.0,0.0,0.0,-0.0072570582851767,60.0,-24.740367889404297,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,9.310228779213504e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.804047294892372e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,7.241288403747603e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.804132423596457e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,0.0004650618066079,290.959228515625,294.1499938964844,253.2164764404297,252.56968688964844,256.4089660644531,253.29530334472656,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.9304667015803724e-09,0.0009920105803757,-0.0119694266468286,0.0,0.0,0.0,-0.0072570582851767,60.0,-24.740367889404297,-0.0,-6.70959749982103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,9.31274116737768e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.806693560676648e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,7.243242725962773e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,9.806777234189212e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92608642578125,0.0,0.0,0.0004651873314287,290.9523010253906,294.1499938964844,253.2031097412109,252.55865478515625,256.3178100585937,253.280014038086,289.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961735022845914e-09,0.00099227798637,-0.0120513476431369,0.0,0.0,0.0,-0.0072725592181086,60.0,-24.74028205871582,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837646484375,0.0,0.0,9.31274116737768e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.806693560676648e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,7.243242725962773e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,9.806777234189212e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92608642578125,0.0,0.0,0.0004651873314287,290.9523010253906,294.1499938964844,253.2031097412109,252.55865478515625,256.3178100585937,253.280014038086,289.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961735022845914e-09,0.00099227798637,-0.0120513476431369,0.0,0.0,0.0,-0.0072725592181086,60.0,-24.74028205871582,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,9.317448711954056e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.811652125790717e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,7.246904715429991e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.811735071707516e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0004654225485865,290.9452819824219,294.1499938964844,253.1906280517578,252.5484619140625,256.2279357910156,253.26499938964844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927841601893,5.0203627921519e-09,0.0009927791543304,-0.0122049460187554,0.0,0.0,0.0,-0.0073016230016946,60.0,-24.74594116210937,-0.0,-6.720001977100766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,9.317448711954056e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.811652125790717e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,7.246904715429991e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,9.811735071707516e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0004654225485865,290.9452819824219,294.1499938964844,253.1906280517578,252.5484619140625,256.2279357910156,253.26499938964844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927841601893,5.0203627921519e-09,0.0009927791543304,-0.0122049460187554,0.0,0.0,0.0,-0.0073016230016946,60.0,-24.74594116210937,-0.0,-6.720001977100766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.324012353317812e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.818565013119952e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,7.252009527292103e-05,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.81864650384523e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0004657504614442,290.93817138671875,294.1499938964844,253.17906188964844,252.53912353515625,256.139404296875,253.2503356933593,289.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934832341969,5.10210895754426e-09,0.0009934781119227,-0.0124191101640462,0.0,0.0,0.0,-0.0073421481065452,60.0,-24.756637573242188,-0.0,-6.729469248512032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
