time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,9.324012353317812e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.818565013119952e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,7.252009527292103e-05,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.81864650384523e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0004657504614442,290.93817138671875,294.1499938964844,253.17906188964844,252.53912353515625,256.139404296875,253.2503356933593,289.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934832341969,5.10210895754426e-09,0.0009934781119227,-0.0124191101640462,0.0,0.0,0.0,-0.0073421481065452,60.0,-24.756637573242188,-0.0,-6.729469248512032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550476074219,0.0,0.0,9.3278125859797e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.822567517403512e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,7.254965021274984e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.82264828053303e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0004659403057303,290.9345703125,294.1499938964844,253.1736297607422,252.5347900390625,256.0956115722656,253.24313354492188,289.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.1494408737084996e-09,0.0009938828879967,-0.0125431139022111,0.0,0.0,0.0,-0.0073656123131513,60.0,-24.76336479187012,-0.0,-6.734953927889364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,9.33193659875542e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.82691053650342e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,7.258172990987077e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.826991299632935e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,0.0004661463317461,290.9309387207031,294.1499938964844,253.16842651367188,252.5306701660156,256.0521850585937,253.236068725586,289.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943273616954,5.200806896255017e-09,0.0009943221230059,-0.0126776853576302,0.0,0.0,0.0,-0.0073910765349864,60.0,-24.77095031738281,-0.0,-6.74090898655777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,9.340746328234673e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.836188110057265e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.265024032676592e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.83626741799526e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0004665864107664,290.923583984375,294.1499938964844,253.15872192382807,252.5231170654297,255.9661407470703,253.2222442626953,289.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.31053245822477e-09,0.0009952603140845,-0.0129651483148336,0.0,0.0,0.0,-0.007445472292602,60.0,-24.78757095336914,-0.0,-6.753638359668912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,9.340746328234673e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.836188110057265e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.265024032676592e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.83626741799526e-05,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0004665864107664,290.923583984375,294.1499938964844,253.15872192382807,252.5231170654297,255.9661407470703,253.2222442626953,289.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.31053245822477e-09,0.0009952603140845,-0.0129651483148336,0.0,0.0,0.0,-0.007445472292602,60.0,-24.78757095336914,-0.0,-6.753638359668912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.349946049042046e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.84587604762055e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,7.272179936990142e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,9.845955355558544e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0004670459602493,290.9161376953125,294.1499938964844,253.1499938964844,252.5164794921875,255.8814239501953,253.20904541015625,289.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.425121685220802e-09,0.0009962401818484,-0.0132653480395674,0.0,0.0,0.0,-0.0075022792443633,60.0,-24.80544090270996,-0.0,-6.766944693481491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.349946049042046e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.84587604762055e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,7.272179936990142e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,9.845955355558544e-05,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0004670459602493,290.9161376953125,294.1499938964844,253.1499938964844,252.5164794921875,255.8814239501953,253.20904541015625,289.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.425121685220802e-09,0.0009962401818484,-0.0132653480395674,0.0,0.0,0.0,-0.0075022792443633,60.0,-24.80544090270996,-0.0,-6.766944693481491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,9.359742398373784e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.856193355517462e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.279799319803715e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.856271208263934e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0004675353702623,290.9085998535156,294.1499938964844,253.14453125,252.51251220703125,255.7979888916016,253.19680786132807,289.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547151626927871e-09,0.0009972837287932,-0.0135850394144654,0.0,0.0,0.0,-0.0075627746991813,60.0,-24.82321548461914,-0.0,-6.78112925811547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,9.359742398373784e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.856193355517462e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.279799319803715e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.856271208263934e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0004675353702623,290.9085998535156,294.1499938964844,253.14453125,252.51251220703125,255.7979888916016,253.19680786132807,289.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547151626927871e-09,0.0009972837287932,-0.0135850394144654,0.0,0.0,0.0,-0.0075627746991813,60.0,-24.82321548461914,-0.0,-6.78112925811547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,9.370679617859425e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.867711196420714e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.288305641850457e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.867788321571425e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.0004680817364715,290.90093994140625,294.1499938964844,253.14431762695312,252.5127410888672,255.7159423828125,253.1863555908203,289.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.683386206101204e-09,0.0009984485805034,-0.0139419371262192,0.0,0.0,0.0,-0.0076303118839859,60.0,-24.840425491333008,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,9.370679617859425e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.867711196420714e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.288305641850457e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.867788321571425e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.0004680817364715,290.90093994140625,294.1499938964844,253.14431762695312,252.5127410888672,255.7159423828125,253.1863555908203,289.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.683386206101204e-09,0.0009984485805034,-0.0139419371262192,0.0,0.0,0.0,-0.0076303118839859,60.0,-24.840425491333008,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.376539674121886e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.873882663669065e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,7.292863301699981e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.873959061224014e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.000468374491902,290.8970642089844,294.1499938964844,253.1460723876953,252.51434326171875,255.6754150390625,253.18199157714844,289.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990785038098,5.756383369970308e-09,0.000999072799459,-0.0141331683844327,0.0,0.0,0.0,-0.0076664998196065,60.0,-24.848817825317383,-0.0,-6.805485242011855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,9.382636926602572e-05,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.880303696263582e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.297605770872906e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.88038009381853e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0004686790634877,290.8931579589844,294.1499938964844,253.1490173339844,252.5168609619141,255.6352386474609,253.1783142089844,289.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.832337279798594e-09,0.0009997222805395,-0.0143321426585316,0.0,0.0,0.0,-0.0077041531912982,60.0,-24.85704803466797,-0.0,-6.814337183413954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,9.395418601343408e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.89376421784982e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,7.307546911761165e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.893839160213248e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0004693175724241,290.8852844238281,294.1499938964844,253.15821838378903,252.5245819091797,255.5559539794922,253.1732635498047,289.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.87291717529297,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794860839844,0.0,0.0,9.395418601343408e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.89376421784982e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,7.307546911761165e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.893839160213248e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0004693175724241,290.8852844238281,294.1499938964844,253.15821838378903,252.5245819091797,255.5559539794922,253.1732635498047,289.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.87291717529297,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.408769255969672e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.907823550747707e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,7.317931158468127e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.907898493111134e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004699844866991,290.8773193359375,294.1499938964844,253.17156982421875,252.5355682373047,255.4781494140625,253.1716766357422,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.887645721435547,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.408769255969672e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.907823550747707e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,7.317931158468127e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.907898493111134e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004699844866991,290.8773193359375,294.1499938964844,253.17156982421875,252.5355682373047,255.4781494140625,253.1716766357422,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.887645721435547,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.422323637409136e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.922097524395213e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,7.328473293455318e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.922171739162876e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0004706616164185,290.8692321777344,294.1499938964844,253.1886749267578,252.54953002929688,255.40185546875,253.17379760742188,289.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.90066146850586,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,9.422323637409136e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,9.922097524395213e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,7.328473293455318e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.922171739162876e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0004706616164185,290.8692321777344,294.1499938964844,253.1886749267578,252.54953002929688,255.40185546875,253.17379760742188,289.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.90066146850586,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.435665560886264e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.936148126143962e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,7.338850991800427e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.936221613315864e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0004713280941359,290.86102294921875,294.1499938964844,253.2091827392578,252.566162109375,255.3271942138672,253.1800231933593,289.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.911102294921875,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.435665560886264e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.936148126143962e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,7.338850991800427e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.936221613315864e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0004713280941359,290.86102294921875,294.1499938964844,253.2091827392578,252.566162109375,255.3271942138672,253.1800231933593,289.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.911102294921875,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,9.442114969715476e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.942940232576802e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,7.343867036979645e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.943012992152944e-05,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,0.0004716502735391,290.8569030761719,294.1499938964844,253.2205810546875,252.57537841796875,255.2905120849609,253.1847076416016,289.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573253941155599e-09,0.001006057835184,-0.0162730179727077,0.0,0.0,0.0,-0.0080714579671621,60.0,-24.915063858032227,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.448367927689104e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.949524974217638e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,7.348730287048966e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.94959773379378e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70831298828125,0.0,0.0,0.0004719626449514,290.85272216796875,294.1499938964844,253.23269653320312,252.58514404296875,255.2542266845703,253.1903076171875,289.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148520830929e-09,0.0010067239636555,-0.0164770558476448,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.91816711425781,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,9.459995635552332e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.961770410882308e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,7.357773574767634e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.961841715266928e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004725434700958,290.84429931640625,294.1499938964844,253.25885009765625,252.60617065429688,255.1828765869141,253.20428466796875,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959882166235275e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.921106338500977,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,9.459995635552332e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,9.961770410882308e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,7.357773574767634e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.961841715266928e-05,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0004725434700958,290.84429931640625,294.1499938964844,253.25885009765625,252.60617065429688,255.1828765869141,253.20428466796875,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959882166235275e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.921106338500977,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.470149961998686e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.972464613383636e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,7.36567162675783e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.972535190172492e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004730507789645,290.8357849121094,294.1499938964844,253.28726196289065,252.62893676757807,255.1132354736328,253.221908569336,289.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.922482587157219e-09,0.0010090442374348,-0.0171877797693014,0.0,0.0,0.0,-0.0082445861771702,60.0,-24.918874740600582,-0.0,-6.942024555200987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,9.470149961998686e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.972464613383636e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,7.36567162675783e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.972535190172492e-05,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0004730507789645,290.8357849121094,294.1499938964844,253.28726196289065,252.62893676757807,255.1132354736328,253.221908569336,289.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.922482587157219e-09,0.0010090442374348,-0.0171877797693014,0.0,0.0,0.0,-0.0082445861771702,60.0,-24.918874740600582,-0.0,-6.942024555200987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.47851367527619e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.981272160075604e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,7.372177060460672e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.9813420092687e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,0.0004734685644507,290.8271484375,294.1499938964844,253.3175506591797,252.65313720703125,255.0453491210937,253.2428131103516,289.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099421488121,7.026656145825427e-09,0.0010099350474774,-0.0174606423825025,0.0,0.0,0.0,-0.0082962298765778,60.0,-24.91087913513184,-0.0,-6.954287812277471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.47851367527619e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,9.981272160075604e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,7.372177060460672e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.9813420092687e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,0.0004734685644507,290.8271484375,294.1499938964844,253.3175506591797,252.65313720703125,255.0453491210937,253.2428131103516,289.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099421488121,7.026656145825427e-09,0.0010099350474774,-0.0174606423825025,0.0,0.0,0.0,-0.0082962298765778,60.0,-24.91087913513184,-0.0,-6.954287812277471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,9.484971087658778e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.988072997657582e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,7.377199654001743e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.988142119254916e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0004737911804113,290.81842041015625,294.1499938964844,253.34933471679688,252.678451538086,254.97901916503903,253.266342163086,289.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106300469487,7.107087807156631e-09,0.0010106229456141,-0.0176713149994611,0.0,0.0,0.0,-0.0083361035212874,60.0,-24.89723396301269,-0.0,-6.963764320744303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,9.484971087658778e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,9.988072997657582e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,7.377199654001743e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.988142119254916e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0004737911804113,290.81842041015625,294.1499938964844,253.34933471679688,252.678451538086,254.97901916503903,253.266342163086,289.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106300469487,7.107087807156631e-09,0.0010106229456141,-0.0176713149994611,0.0,0.0,0.0,-0.0083361035212874,60.0,-24.89723396301269,-0.0,-6.963764320744303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,9.4874543719925e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.99068797682412e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,7.379130693152547e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.990757098421454e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004739152209367,290.81402587890625,294.1499938964844,253.36569213867188,252.69143676757807,254.94656372070312,253.2791442871093,289.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108945425599,7.138012847462961e-09,0.0010108874412253,-0.0177523139864206,0.0,0.0,0.0,-0.0083514349535107,60.0,-24.887826919555664,-0.0,-6.967409404978754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,9.489461808698252e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.9928023701068e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,7.38069211365655e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.992870036512612e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,0.0004740155127365,290.8096008300781,294.1499938964844,253.3822631835937,252.7045745849609,254.9145355224609,253.29249572753903,289.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111082810908,7.163007964550161e-09,0.0010111011797562,-0.0178177822381258,0.0,0.0,0.0,-0.008363826200366,60.0,-24.87701416015625,-0.0,-6.97035602570395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.49212262639776e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.995605068979783e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.382761396002024e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.995672735385595e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0004741484881378,290.8006591796875,294.1499938964844,253.4159393310547,252.7312164306641,254.8517303466797,253.3205718994141,289.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196138351872605e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.851417541503903,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.49212262639776e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.995605068979783e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.382761396002024e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.995672735385595e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089172363281,0.0,0.0,0.0004741484881378,290.8006591796875,294.1499938964844,253.4159393310547,252.7312164306641,254.8517303466797,253.3205718994141,289.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196138351872605e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,-0.0083802500739693,60.0,-24.851417541503903,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.4931383500807e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.996675362344833e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,7.383551564998925e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.99674157355912e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0004741992452181,290.7916564941406,294.1499938964844,253.4499969482422,252.758056640625,254.7906494140625,253.3502197265625,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820720672607425,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.4931383500807e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.996675362344833e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,7.383551564998925e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.99674157355912e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0004741992452181,290.7916564941406,294.1499938964844,253.4499969482422,252.758056640625,254.7906494140625,253.3502197265625,289.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.820720672607425,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.49310779105872e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.99664407572709e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,7.383527554338798e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.996709559345618e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0004741977609228,290.78253173828125,294.1499938964844,253.4840545654297,252.7848052978516,254.7313537597656,253.3810577392578,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114962933585,7.208359242838469e-09,0.0010114890756085,-0.0179365687072277,0.0,0.0,0.0,-0.0083863092586398,60.0,-24.7862491607666,-0.0,-6.975704280876016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.49310779105872e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.99664407572709e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,7.383527554338798e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.996709559345618e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0004741977609228,290.78253173828125,294.1499938964844,253.4840545654297,252.7848052978516,254.7313537597656,253.3810577392578,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114962933585,7.208359242838469e-09,0.0010114890756085,-0.0179365687072277,0.0,0.0,0.0,-0.0083863092586398,60.0,-24.7862491607666,-0.0,-6.975704280876016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
