time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.000100007848232,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,7.386585639324039e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001000084957922,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0004743941535707,290.7733154296875,294.1499938964844,253.51773071289065,252.8111572265625,254.67372131347656,253.41275024414065,289.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257318301867599e-09,0.0010119075886905,-0.0180648025125265,0.0,0.0,0.0,-0.0084105795249342,60.0,-24.755842208862305,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.497038990957662e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.000100007848232,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,7.386585639324039e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001000084957922,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0004743941535707,290.7733154296875,294.1499938964844,253.51773071289065,252.8111572265625,254.67372131347656,253.41275024414065,289.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119148064404,7.257318301867599e-09,0.0010119075886905,-0.0180648025125265,0.0,0.0,0.0,-0.0084105795249342,60.0,-24.755842208862305,-0.0,-6.981480993317747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.499328007223085e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0001000319534796,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,7.388365338556468e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001000325937638,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.0004745085025206,290.7686767578125,294.1499938964844,253.5343170166016,252.82408142089844,254.64547729492188,253.42886352539065,289.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121585801243,7.285819947355776e-09,0.0010121512459591,-0.0181394536048173,0.0,0.0,0.0,-0.0084247086197137,60.0,-24.743282318115234,-0.0,-6.984844702628834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.500175656285136e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,0.0001000408810796,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,7.389025267912075e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0001000415213638,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0004745508776977,290.7640075683594,294.1499938964844,253.5506591796875,252.8367919921875,254.61764526367188,253.445053100586,289.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122490348294,7.296374615606281e-09,0.0010122417006641,-0.0181670989841222,0.0,0.0,0.0,-0.0084299417212605,60.0,-24.729829788208008,-0.0,-6.986090284044624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.496809070697054e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.00010000543989,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.38640665076673e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001000060728983,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0004743827448692,290.7546081542969,294.1499938964844,253.5824584960937,252.8614501953125,254.5631866455078,253.4772491455078,289.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.254405076650982e-09,0.0010118830250576,-0.0180571712553501,0.0,0.0,0.0,-0.0084091369062662,60.0,-24.694055557250977,-0.0,-6.981137090633639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.496809070697054e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,0.00010000543989,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,7.38640665076673e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001000060728983,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0004743827448692,290.7546081542969,294.1499938964844,253.5824584960937,252.8614501953125,254.5631866455078,253.4772491455078,289.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.254405076650982e-09,0.0010118830250576,-0.0180571712553501,0.0,0.0,0.0,-0.0084091369062662,60.0,-24.694055557250977,-0.0,-6.981137090633639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.488135401625186e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.991410479415208e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.37966038286686e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.99147305265069e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.000473949505249,290.7451171875,294.1499938964844,253.6127471923828,252.88479614257807,254.5102996826172,253.5087432861328,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146312874795058e-09,0.0010109588038176,-0.0177740547806024,0.0,0.0,0.0,-0.0083555513992905,60.0,-24.645065307617188,-0.0,-6.968387822325894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.488135401625186e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.991410479415208e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.37966038286686e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.99147305265069e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.000473949505249,290.7451171875,294.1499938964844,253.6127471923828,252.88479614257807,254.5102996826172,253.5087432861328,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146312874795058e-09,0.0010109588038176,-0.0177740547806024,0.0,0.0,0.0,-0.0083555513992905,60.0,-24.645065307617188,-0.0,-6.968387822325894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.477712592342868e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,9.980436152545737e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.371554238488898e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.980497270589694e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0004734289250336,290.7355651855469,294.1499938964844,253.6411590576172,252.90655517578125,254.4589233398437,253.5391082763672,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009855302982,7.016434100393098e-09,0.0010098482016474,-0.0174338668584823,0.0,0.0,0.0,-0.008291165344417,60.0,-24.588529586791992,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.477712592342868e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,9.980436152545737e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.371554238488898e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.980497270589694e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0004734289250336,290.7355651855469,294.1499938964844,253.6411590576172,252.90655517578125,254.4589233398437,253.5391082763672,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009855302982,7.016434100393098e-09,0.0010098482016474,-0.0174338668584823,0.0,0.0,0.0,-0.008291165344417,60.0,-24.588529586791992,-0.0,-6.953084152883093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.467888594372198e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,9.970091196009888e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.363913027802482e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.970152314053848e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,0.0004729382053483,290.7259216308594,294.1499938964844,253.66729736328125,252.9264373779297,254.40887451171875,253.5682678222656,289.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088082635775,6.8940124720029425e-09,0.0010088013950735,-0.0171132069081068,0.0,0.0,0.0,-0.0082304747775197,60.0,-24.531435012817383,-0.0,-6.93867434620188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.467888594372198e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,9.970091196009888e-05,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.363913027802482e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.970152314053848e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,0.0004729382053483,290.7259216308594,294.1499938964844,253.66729736328125,252.9264373779297,254.40887451171875,253.5682678222656,289.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088082635775,6.8940124720029425e-09,0.0010088013950735,-0.0171132069081068,0.0,0.0,0.0,-0.0082304747775197,60.0,-24.531435012817383,-0.0,-6.93867434620188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.463316382607444e-05,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.965276694856584e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.360357267316431e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.965337085304782e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0004727098275907,290.7210693359375,294.1499938964844,253.67941284179688,252.93556213378903,254.38446044921875,253.5821685791016,289.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083209490403,6.8370331618439195e-09,0.0010083140805363,-0.0169639587402343,0.0,0.0,0.0,-0.0082022277638316,60.0,-24.50423049926757,-0.0,-6.931973217660925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.458930435357615e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.9606579169631e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.35694557079114e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.960718307411298e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.000472490733955,290.7162170410156,294.1499938964844,253.69081115722656,252.94412231445312,254.3603363037109,253.59571838378903,289.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078534251078,6.782371997360315e-09,0.0010078466730192,-0.0168207809329032,0.0,0.0,0.0,-0.0081751300022006,60.0,-24.477798461914062,-0.0,-6.92554706915871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.450905054109172e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.952208347385748e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.350703526753932e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.952267282642424e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.000472089916002,290.7064208984375,294.1499938964844,253.71131896972656,252.95933532714844,254.3130798339844,253.6213531494141,289.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069982381537,6.6823657718373405e-09,0.001006991486065,-0.016558825969696,0.0,0.0,0.0,-0.0081255519762635,60.0,-24.428268432617188,-0.0,-6.913798245022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.450905054109172e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.952208347385748e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.350703526753932e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.952267282642424e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.000472089916002,290.7064208984375,294.1499938964844,253.71131896972656,252.95933532714844,254.3130798339844,253.6213531494141,289.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069982381537,6.6823657718373405e-09,0.001006991486065,-0.016558825969696,0.0,0.0,0.0,-0.0081255519762635,60.0,-24.428268432617188,-0.0,-6.913798245022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.44387647905387e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.944807243300602e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,7.345237099798396e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.944865450961517e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0004717388364952,290.696533203125,294.1499938964844,253.7284240722656,252.97178649902344,254.2669677734375,253.6450958251953,289.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062491055577,6.594769619283625e-09,0.0010062424698844,-0.0163293741643428,0.0,0.0,0.0,-0.0080821271985769,60.0,-24.383161544799805,-0.0,-6.903515270550997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.44387647905387e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.944807243300602e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,7.345237099798396e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.944865450961517e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.0004717388364952,290.696533203125,294.1499938964844,253.7284240722656,252.97178649902344,254.2669677734375,253.6450958251953,289.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062491055577,6.594769619283625e-09,0.0010062424698844,-0.0163293741643428,0.0,0.0,0.0,-0.0080821271985769,60.0,-24.383161544799805,-0.0,-6.903515270550997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.437916014576332e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.938531002262609e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.340600859606639e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.93858848232776e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0004714411334134,290.68658447265625,294.1499938964844,253.7417755126953,252.9811553955078,254.2219696044922,253.6664428710937,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056137107312,6.520489037598054e-09,0.0010056071914732,-0.0161348022520542,0.0,0.0,0.0,-0.0080453027039766,60.0,-24.343408584594727,-0.0,-6.894801884982371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.437916014576332e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.938531002262609e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.340600859606639e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.93858848232776e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0004714411334134,290.68658447265625,294.1499938964844,253.7417755126953,252.9811553955078,254.2219696044922,253.6664428710937,289.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056137107312,6.520489037598054e-09,0.0010056071914732,-0.0161348022520542,0.0,0.0,0.0,-0.0080453027039766,60.0,-24.343408584594727,-0.0,-6.894801884982371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.433156810700892e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.93352005025372e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.336899579968303e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,9.93357680272311e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0004712034424301,290.67657470703125,294.1499938964844,253.75099182128903,252.9871826171875,254.1780700683593,253.6849670410156,289.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051063727587,6.4611711536599614e-09,0.001005099969916,-0.0159794203937053,0.0,0.0,0.0,-0.0080158961936831,60.0,-24.309589385986328,-0.0,-6.887847092684751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.433156810700892e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.93352005025372e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.336899579968303e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,9.93357680272311e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.0004712034424301,290.67657470703125,294.1499938964844,253.75099182128903,252.9871826171875,254.1780700683593,253.6849670410156,289.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051063727587,6.4611711536599614e-09,0.001005099969916,-0.0159794203937053,0.0,0.0,0.0,-0.0080158961936831,60.0,-24.309589385986328,-0.0,-6.887847092684751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.431230137124658e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.931491513270883e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.335400732699782e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.931548265740275e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,0.0004711071960628,290.6715087890625,294.1499938964844,253.75392150878903,252.9888458251953,254.156478881836,253.693099975586,289.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437157917815739e-09,0.0010048946132883,-0.0159165170043706,0.0,0.0,0.0,-0.0080039920285344,60.0,-24.29492378234864,-0.0,-6.885032632908408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.4296301540453e-05,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.9298071290832e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.334156543947756e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,9.92986315395683e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0004710272769443,290.6664428710937,294.1499938964844,253.75567626953125,252.98956298828125,254.1351013183593,253.7004547119141,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417209430509274e-09,0.0010047240648418,-0.0158642642199993,0.0,0.0,0.0,-0.0079941023141145,60.0,-24.28179359436035,-0.0,-6.88269565785049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.42745609791018e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.92751811281778e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.33246561139822e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.927573410095648e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0004709187196567,290.65625,294.1499938964844,253.75547790527344,252.9879913330078,254.0929412841797,253.7126922607422,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390104889675285e-09,0.0010044921655207,-0.0157932620495557,0.0,0.0,0.0,-0.007980665192008,60.0,-24.26043701171875,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.42745609791018e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,9.92751811281778e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.33246561139822e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.927573410095648e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0004709187196567,290.65625,294.1499938964844,253.75547790527344,252.9879913330078,254.0929412841797,253.7126922607422,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390104889675285e-09,0.0010044921655207,-0.0157932620495557,0.0,0.0,0.0,-0.007980665192008,60.0,-24.26043701171875,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.426684118807316e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.926706115948036e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.33186534489505e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.926760685630144e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,0.0004708801861852,290.6459655761719,294.1499938964844,253.75,252.982177734375,254.0514373779297,253.72137451171875,289.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804659333754915e-09,0.0010044097434729,-0.0157680138945579,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.24598693847656,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.426684118807316e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,9.926706115948036e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.33186534489505e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.926760685630144e-05,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,0.0004708801861852,290.6459655761719,294.1499938964844,253.75,252.982177734375,254.0514373779297,253.72137451171875,289.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804659333754915e-09,0.0010044097434729,-0.0157680138945579,0.0,0.0,0.0,-0.0079758865758776,60.0,-24.24598693847656,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.42516853683628e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.925110498443246e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.330686639761552e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,9.925164340529592e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.000470804516226,290.6356201171875,294.1499938964844,253.74127197265625,252.97373962402344,254.0105133056641,253.7264709472656,289.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042545618489,6.3615646084258515e-09,0.0010042481590062,-0.015718501061201,0.0,0.0,0.0,-0.0079665165394544,60.0,-24.2353515625,-0.0,-6.876177138792627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.42516853683628e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.925110498443246e-05,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.330686639761552e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,9.925164340529592e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.000470804516226,290.6356201171875,294.1499938964844,253.74127197265625,252.97373962402344,254.0105133056641,253.7264709472656,289.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042545618489,6.3615646084258515e-09,0.0010042481590062,-0.015718501061201,0.0,0.0,0.0,-0.0079665165394544,60.0,-24.2353515625,-0.0,-6.876177138792627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.418238914804532e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,9.917814168147744e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.325296610360965e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.917867282638326e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0004704584134742,290.62518310546875,294.1499938964844,253.7315826416016,252.9644775390625,253.9701690673828,253.728271484375,289.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035162558779,6.2752123497489265e-09,0.0010035099694505,-0.0154923005029559,0.0,0.0,0.0,-0.0079237092286348,60.0,-24.218191146850582,-0.0,-6.866067536748234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.418238914804532e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,9.917814168147744e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.325296610360965e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.917867282638326e-05,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31671142578125,0.0,0.0,0.0004704584134742,290.62518310546875,294.1499938964844,253.7315826416016,252.9644775390625,253.9701690673828,253.728271484375,289.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035162558779,6.2752123497489265e-09,0.0010035099694505,-0.0154923005029559,0.0,0.0,0.0,-0.0079237092286348,60.0,-24.218191146850582,-0.0,-6.866067536748234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.412140207132325e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.911391680361704e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.320552685996518e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.911444794852288e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.000470153754577,290.61993408203125,294.1499938964844,253.72637939453125,252.9595489501953,253.95022583007807,253.7281036376953,289.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199210922375187e-09,0.0010028602555394,-0.0152932107448577,0.0,0.0,0.0,-0.0078860325738787,60.0,-24.20418739318848,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.404968295712024e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,9.903839963953942e-05,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.314974936889485e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.903892350848764e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.0004697955446317,290.6146850585937,294.1499938964844,253.720932006836,252.9544372558593,253.930419921875,253.72735595703125,289.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002102275379,6.109849515212318e-09,0.0010020961053669,-0.0150591218844056,0.0,0.0,0.0,-0.007841732352972,60.0,-24.18698501586914,-0.0,-6.846729405651787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.392161155119538e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.890353976516052e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.305014150915667e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.890405635815114e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0004691558133345,290.6041259765625,294.1499938964844,253.70936584472656,252.943603515625,253.8912353515625,253.72433471679688,289.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007373057305,5.9502638372066485e-09,0.0010007313685491,-0.0146410698071122,0.0,0.0,0.0,-0.0077626183629035,60.0,-24.14962387084961,-0.0,-6.828092580235534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.392161155119538e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.890353976516052e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.305014150915667e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.890405635815114e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0004691558133345,290.6041259765625,294.1499938964844,253.70936584472656,252.943603515625,253.8912353515625,253.72433471679688,289.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007373057305,5.9502638372066485e-09,0.0010007313685491,-0.0146410698071122,0.0,0.0,0.0,-0.0077626183629035,60.0,-24.14962387084961,-0.0,-6.828092580235534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.383771248394623e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.881519508780912e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.298488344531506e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004687367472797,290.593505859375,294.1499938964844,253.69688415527344,252.9320373535156,253.85255432128903,253.7194366455078,288.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.845714134977697e-09,0.0009998372988775,-0.0143671855330467,0.0,0.0,0.0,-0.0077107879333198,60.0,-24.12002182006836,-0.0,-6.815896824718949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.383771248394623e-05,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.881519508780912e-05,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,7.298488344531506e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.881570440484212e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0004687367472797,290.593505859375,294.1499938964844,253.69688415527344,252.9320373535156,253.85255432128903,253.7194366455078,288.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998431196436,5.845714134977697e-09,0.0009998372988775,-0.0143671855330467,0.0,0.0,0.0,-0.0077107879333198,60.0,-24.12002182006836,-0.0,-6.815896824718949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.37533113756217e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.872631926555188e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.29192397557199e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.872682858258486e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0004683151782955,290.5827941894531,294.1499938964844,253.6835174560547,252.91970825195312,253.8143920898437,253.7129364013672,288.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989436948671,5.740541819676537e-09,0.0009989379905164,-0.0140916667878627,0.0,0.0,0.0,-0.0076586497016251,60.0,-24.09427833557129,-0.0,-6.80363925198435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
