time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.37533113756217e-05,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.872631926555188e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.29192397557199e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.872682858258486e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0004683151782955,290.5827941894531,294.1499938964844,253.6835174560547,252.91970825195312,253.8143920898437,253.7129364013672,288.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989436948671,5.740541819676537e-09,0.0009989379905164,-0.0140916667878627,0.0,0.0,0.0,-0.0076586497016251,60.0,-24.09427833557129,-0.0,-6.80363925198435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.36678916332312e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.863638115348294e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.285280298674479e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.863687591860072e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0004678885161411,290.5720520019531,294.1499938964844,253.66929626464844,252.9066772460937,253.77664184570312,253.7052001953125,288.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.0696029663086,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.36678916332312e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.863638115348294e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.285280298674479e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.863687591860072e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0004678885161411,290.5720520019531,294.1499938964844,253.66929626464844,252.9066772460937,253.77664184570312,253.7052001953125,288.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.0696029663086,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.36243959586136e-05,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.859057900030166e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,7.281896978383884e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,9.859107376541942e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0004676712560467,290.5666198730469,294.1499938964844,253.661865234375,252.89990234375,253.7579345703125,253.70083618164065,288.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579901429797473e-09,0.0009975642897188,-0.0136708337813615,0.0,0.0,0.0,-0.0075790132395923,60.0,-24.057451248168945,-0.0,-6.78493847772188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.358028910355642e-05,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,9.854412928689273e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.278466364368796e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,9.854462405201048e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004674509400501,290.56121826171875,294.1499938964844,253.6542205810547,252.8929443359375,253.7393341064453,253.69618225097656,288.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.04532051086425,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.348909225082024e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.844810847425832e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.27137376088649e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.844858868746088e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004669954359997,290.5503234863281,294.1499938964844,253.6383209228516,252.87852478027344,253.7024383544922,253.6861114501953,288.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411301629010268e-09,0.0009961226023733,-0.0132291419431567,0.0,0.0,0.0,-0.0074954307638108,60.0,-24.02092933654785,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.348909225082024e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.844810847425832e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.27137376088649e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,9.844858868746088e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0004669954359997,290.5503234863281,294.1499938964844,253.6383209228516,252.87852478027344,253.7024383544922,253.6861114501953,288.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411301629010268e-09,0.0009961226023733,-0.0132291419431567,0.0,0.0,0.0,-0.0074954307638108,60.0,-24.02092933654785,-0.0,-6.765338866898675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,9.339230018667875e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,9.834618685999884e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,7.263845327543095e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,9.83466670732014e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004665119631681,290.53936767578125,294.1499938964844,253.62161254882807,252.86343383789065,253.6659698486328,253.6750030517578,288.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290694105042348e-09,0.0009950912790372,-0.0129131749272346,0.0,0.0,0.0,-0.0074356407858431,60.0,-23.99591445922852,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,9.339230018667875e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,9.834618685999884e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,7.263845327543095e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,9.83466670732014e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004665119631681,290.53936767578125,294.1499938964844,253.62161254882807,252.86343383789065,253.6659698486328,253.6750030517578,288.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290694105042348e-09,0.0009950912790372,-0.0129131749272346,0.0,0.0,0.0,-0.0074356407858431,60.0,-23.99591445922852,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.328882151748984e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,9.823722211876884e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.255796663230285e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.823769505601376e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004659950791392,290.5283508300781,294.1499938964844,253.6041259765625,252.8477020263672,253.6298828125,253.6630249023437,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96992492675781,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.328882151748984e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,9.823722211876884e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.255796663230285e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.823769505601376e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004659950791392,290.5283508300781,294.1499938964844,253.6041259765625,252.8477020263672,253.6298828125,253.6630249023437,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.96992492675781,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.317747753812e-05,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.811997733777388e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,7.247136818477884e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.81204429990612e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000465438934043,290.51727294921875,294.1499938964844,253.5858612060547,252.83132934570312,253.5941467285156,253.6502990722656,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94261360168457,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.317747753812e-05,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.811997733777388e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,7.247136818477884e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,9.81204429990612e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000465438934043,290.51727294921875,294.1499938964844,253.5858612060547,252.83132934570312,253.5941467285156,253.6502990722656,288.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94261360168457,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,9.31188988033682e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,9.805829904507846e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.242581341415644e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,9.805875743040816e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004651463532354,290.51171875,294.1499938964844,253.5764617919922,252.8229217529297,253.576416015625,253.6436767578125,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950025278560588e-09,0.0009921782184392,-0.0120206689462065,0.0,0.0,0.0,-0.0072667566128075,60.0,-23.92841339111328,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.30585156311281e-05,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,9.799471445148812e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,7.237884710775688e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.79951728368178e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004648447211366,290.5061340332031,294.1499938964844,253.56686401367188,252.81434631347656,253.55874633789065,253.6369171142578,288.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.8747845760033215e-09,0.0009915349073708,-0.0118235442787408,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.913875579833984,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,9.786259761312976e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,7.228126196423545e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,9.786304872250184e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004642180283553,290.49493408203125,294.1499938964844,253.54714965820312,252.7967834472656,253.52365112304688,253.6230010986328,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88389778137207,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.293305629398674e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,9.786259761312976e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,7.228126196423545e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,9.786304872250184e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004642180283553,290.49493408203125,294.1499938964844,253.54714965820312,252.7967834472656,253.52365112304688,253.6230010986328,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.88389778137207,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.280380618292838e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,9.772650082595646e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.21807373338379e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.772694465937092e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004635724471881,290.48370361328125,294.1499938964844,253.5267333984375,252.7786407470703,253.4888458251953,253.60858154296875,288.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574122253810864e-09,0.0009888210333883,-0.0109920408576726,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.8530216217041,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.280380618292838e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,9.772650082595646e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.21807373338379e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.772694465937092e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004635724471881,290.48370361328125,294.1499938964844,253.5267333984375,252.7786407470703,253.4888458251953,253.60858154296875,288.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574122253810864e-09,0.0009888210333883,-0.0109920408576726,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.8530216217041,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.267475979868324e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.759060776559636e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.208036549855024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.759105159901084e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004629278264474,290.472412109375,294.1499938964844,253.505615234375,252.7599334716797,253.454330444336,253.5936737060547,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82210350036621,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.267475979868324e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.759060776559636e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.208036549855024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.759105159901084e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004629278264474,290.472412109375,294.1499938964844,253.505615234375,252.7599334716797,253.454330444336,253.5936737060547,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.82210350036621,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.255047916667536e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.745974966790528e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,7.198370440164581e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.746017894940452e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004623070708476,290.4610595703125,294.1499938964844,253.48385620117188,252.74069213867188,253.42010498046875,253.57833862304688,288.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768714052796e-09,0.0009861218277364,-0.010165044106543,0.0,0.0,0.0,-0.006915642414242,60.0,-23.79224395751953,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.255047916667536e-05,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.745974966790528e-05,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,7.198370440164581e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.746017894940452e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004623070708476,290.4610595703125,294.1499938964844,253.48385620117188,252.74069213867188,253.42010498046875,253.57833862304688,288.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768714052796e-09,0.0009861218277364,-0.010165044106543,0.0,0.0,0.0,-0.006915642414242,60.0,-23.79224395751953,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.249198046745732e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.739814413478598e-05,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,7.19382005627267e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.739857341628522e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004620148392859,290.45538330078125,294.1499938964844,253.4727325439453,252.7308654785156,253.4030914306641,253.5705108642578,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.168872802523538e-09,0.0009854984236881,-0.0099740512669086,0.0,0.0,0.0,-0.0068795047700405,60.0,-23.77814674377441,-0.0,-6.621780102022967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.243614476872608e-05,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.733934712130576e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,7.189477764768526e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,9.7339776402805e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004617359372787,290.4496765136719,294.1499938964844,253.46144104003903,252.72091674804688,253.3861389160156,253.5625762939453,288.7636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.099298678283958e-09,0.0009849035413935,-0.009791761636734,0.0,0.0,0.0,-0.0068450137041509,60.0,-23.7646541595459,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.233643504558132e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.72343550529331e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,7.181722321547568e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.723477705847472e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0004612379125319,290.438232421875,294.1499938964844,253.4384155273437,252.70065307617188,253.3523864746093,253.54638671875,288.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064277739193e-09,0.0009838411351665,-0.0094662541523575,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.74054336547852,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.233643504558132e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.72343550529331e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,7.181722321547568e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.723477705847472e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0004612379125319,290.438232421875,294.1499938964844,253.4384155273437,252.70065307617188,253.3523864746093,253.54638671875,288.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975064277739193e-09,0.0009838411351665,-0.0094662541523575,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.74054336547852,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.225578105542807e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.714942279970272e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,7.175448990892619e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.714984480524436e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004608350573107,290.4267272949219,294.1499938964844,253.414794921875,252.67990112304688,253.31886291503903,253.5297088623047,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874560672301186e-09,0.0009829816408455,-0.0092029208317399,0.0,0.0,0.0,-0.0067336005158722,60.0,-23.721235275268555,-0.0,-6.587998768736726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.225578105542807e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.714942279970272e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,7.175448990892619e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,9.714984480524436e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004608350573107,290.4267272949219,294.1499938964844,253.414794921875,252.67990112304688,253.31886291503903,253.5297088623047,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829854825511,3.874560672301186e-09,0.0009829816408455,-0.0092029208317399,0.0,0.0,0.0,-0.0067336005158722,60.0,-23.721235275268555,-0.0,-6.587998768736726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.219721687259153e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,9.708775905892252e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,7.17089424142614e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.708817378850654e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004605425347108,290.4151611328125,294.1499938964844,253.3905792236328,252.6586761474609,253.2855224609375,253.512451171875,288.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801586156981784e-09,0.0009823575383052,-0.0090117175132036,0.0,0.0,0.0,-0.0066974237561225,60.0,-23.707439422607425,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.219721687259153e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595703125,0.0,0.0,9.708775905892252e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,7.17089424142614e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.708817378850654e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004605425347108,290.4151611328125,294.1499938964844,253.3905792236328,252.6586761474609,253.2855224609375,253.512451171875,288.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801586156981784e-09,0.0009823575383052,-0.0090117175132036,0.0,0.0,0.0,-0.0066974237561225,60.0,-23.707439422607425,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.216363105224444e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.70523979049176e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,7.168282172642648e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.7052805358544e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.000460374780232,290.4035339355469,294.1499938964844,253.3658142089844,252.63699340820312,253.2523651123047,253.4944763183593,288.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820032864809,3.759726752150527e-09,0.0009819995611906,-0.008902040310204,0.0,0.0,0.0,-0.0066766715608537,60.0,-23.7003116607666,-0.0,-6.574841648898655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.216363105224444e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.70523979049176e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,7.168282172642648e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.7052805358544e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.000460374780232,290.4035339355469,294.1499938964844,253.3658142089844,252.63699340820312,253.2523651123047,253.4944763183593,288.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820032864809,3.759726752150527e-09,0.0009819995611906,-0.008902040310204,0.0,0.0,0.0,-0.0066766715608537,60.0,-23.7003116607666,-0.0,-6.574841648898655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,9.21554455999285e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.70437831711024e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.167645526351407e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,9.704418334877118e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0004603339184541,290.3976745605469,294.1499938964844,253.3532257080078,252.62599182128903,253.23583984375,253.4851989746093,288.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819159749895,3.749525134821852e-09,0.0009819122496992,-0.0088753094896674,0.0,0.0,0.0,-0.0066716140136122,60.0,-23.699079513549805,-0.0,-6.573673516641065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,9.215380123350768e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396423339844,0.0,0.0,9.704205149319024e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,7.167517469497398e-05,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,9.7042451670859e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0004603257111739,290.391845703125,294.1499938964844,253.34051513671875,252.6148834228516,253.21934509277344,253.4757080078125,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747465893155777e-09,0.0009818945545703,-0.0088699143379926,0.0,0.0,0.0,-0.0066705928184092,60.0,-23.69949150085449,-0.0,-6.573437616452793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.216867329087108e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,9.705771662993357e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,7.168674346758053e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.705810953164472e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.000460400013253,290.38006591796875,294.1499938964844,253.314682006836,252.5923614501953,253.1864624023437,253.4559936523437,288.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820566046983,3.7659813045820564e-09,0.000982052879408,-0.0089184287935495,0.0,0.0,0.0,-0.0066797714680433,60.0,-23.7053451538086,-0.0,-6.575557875976301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.216867329087108e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,9.705771662993357e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,7.168674346758053e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.705810953164472e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.000460400013253,290.38006591796875,294.1499938964844,253.314682006836,252.5923614501953,253.1864624023437,253.4559936523437,288.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820566046983,3.7659813045820564e-09,0.000982052879408,-0.0089184287935495,0.0,0.0,0.0,-0.0066797714680433,60.0,-23.7053451538086,-0.0,-6.575557875976301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,9.220745414495468e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,9.709855658002198e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,7.171690958784893e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,9.709894948173314e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004605937574524,290.3682556152344,294.1499938964844,253.28836059570312,252.56944274902344,253.15367126464844,253.43524169921875,288.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824696462601,3.814281779312978e-09,0.0009824658045545,-0.0090449834242463,0.0,0.0,0.0,-0.0067037157714366,60.0,-23.71763038635254,-0.0,-6.581090872259665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,9.220745414495468e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,9.709855658002198e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,7.171690958784893e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,9.709894948173314e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004605937574524,290.3682556152344,294.1499938964844,253.28836059570312,252.56944274902344,253.15367126464844,253.43524169921875,288.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824696462601,3.814281779312978e-09,0.0009824658045545,-0.0090449834242463,0.0,0.0,0.0,-0.0067037157714366,60.0,-23.71763038635254,-0.0,-6.581090872259665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
