time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.226473048329352e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.715887426864356e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.176145300036296e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.715925989439712e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004608798481058,290.3563842773437,294.1499938964844,253.2615661621093,252.546142578125,253.1209716796875,253.41323852539065,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830796625465,3.8856247108753905e-09,0.0009830758208408,-0.0092319119721651,0.0,0.0,0.0,-0.0067390836775302,60.0,-23.73603630065918,-0.0,-6.589267087520059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.226473048329352e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.715887426864356e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,7.176145300036296e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.715925989439712e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0004608798481058,290.3563842773437,294.1499938964844,253.2615661621093,252.546142578125,253.1209716796875,253.41323852539065,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830796625465,3.8856247108753905e-09,0.0009830758208408,-0.0092319119721651,0.0,0.0,0.0,-0.0067390836775302,60.0,-23.73603630065918,-0.0,-6.589267087520059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.233959281118588e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.723771654535084e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,7.181968248914927e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.72380948951468e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.000461253861431,290.34442138671875,294.1499938964844,253.2343139648437,252.52247619628903,253.08834838867188,253.3900146484375,288.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.9788865535683734e-09,0.0009838732657954,-0.0094762695953249,0.0,0.0,0.0,-0.0067853173241019,60.0,-23.75931930541992,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.233959281118588e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.723771654535084e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,7.181968248914927e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.72380948951468e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.000461253861431,290.34442138671875,294.1499938964844,253.2343139648437,252.52247619628903,253.08834838867188,253.3900146484375,288.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.9788865535683734e-09,0.0009838732657954,-0.0094762695953249,0.0,0.0,0.0,-0.0067853173241019,60.0,-23.75931930541992,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,9.238230268238112e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,9.728269651532172e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,7.185290451161563e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,9.728307486511768e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0004614672216121,290.3384094238281,294.1499938964844,253.22052001953125,252.5105133056641,253.0720672607422,253.37789916992188,288.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843322914093,4.032091993622089e-09,0.0009843282168731,-0.0096156727522611,0.0,0.0,0.0,-0.0068116933107376,60.0,-23.772680282592773,-0.0,-6.606070002135311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,9.242793748853728e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,9.73307469394058e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,7.188839663285762e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,9.733113256515936e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,0.0004616951628122,290.3323669433594,294.1499938964844,253.2066192626953,252.4984741210937,253.0557861328125,253.36544799804688,288.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.088939853374995e-09,0.000984814367257,-0.0097646210342645,0.0,0.0,0.0,-0.0068398755975067,60.0,-23.7869873046875,-0.0,-6.612597047706005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.252592280972748e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.743393457029016e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,7.196460501290858e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.743431292008609e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0004621846310328,290.3202819824219,294.1499938964844,253.17849731445312,252.47413635253903,253.0232696533203,253.339599609375,288.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211003101772803e-09,0.0009858580306172,-0.0100844362750649,0.0,0.0,0.0,-0.0069003873504698,60.0,-23.817901611328125,-0.0,-6.626623161309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.252592280972748e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.743393457029016e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,7.196460501290858e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.743431292008609e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0004621846310328,290.3202819824219,294.1499938964844,253.17849731445312,252.47413635253903,253.0232696533203,253.339599609375,288.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211003101772803e-09,0.0009858580306172,-0.0100844362750649,0.0,0.0,0.0,-0.0069003873504698,60.0,-23.817901611328125,-0.0,-6.626623161309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.262996900361033e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.754350321600214e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.204552821349353e-05,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,9.754387428984046e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004627043672371,290.30810546875,294.1499938964844,253.1499938964844,252.4495086669922,252.99078369140625,253.31256103515625,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406149785596434e-09,0.0009869664208963,-0.0104240272194147,0.0,0.0,0.0,-0.0069646416231989,60.0,-23.85117530822754,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,9.262996900361033e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,9.754350321600214e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.204552821349353e-05,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,9.754387428984046e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004627043672371,290.30810546875,294.1499938964844,253.1499938964844,252.4495086669922,252.99078369140625,253.31256103515625,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869707282632,4.3406149785596434e-09,0.0009869664208963,-0.0104240272194147,0.0,0.0,0.0,-0.0069646416231989,60.0,-23.85117530822754,-0.0,-6.641533190077098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.27397995837964e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,9.76591618382372e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,7.213095523184165e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.765953291207552e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004632530326489,290.2958374023437,294.1499938964844,253.11959838867188,252.4232635498047,252.95831298828125,253.28424072265625,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881408186629,4.4774401963820765e-09,0.0009881363948807,-0.0107825137674808,0.0,0.0,0.0,-0.0070324717089533,60.0,-23.88676071166992,-0.0,-6.65729089632805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,9.27397995837964e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,9.76591618382372e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,7.213095523184165e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,9.765953291207552e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004632530326489,290.2958374023437,294.1499938964844,253.11959838867188,252.4232635498047,252.95831298828125,253.28424072265625,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881408186629,4.4774401963820765e-09,0.0009881363948807,-0.0107825137674808,0.0,0.0,0.0,-0.0070324717089533,60.0,-23.88676071166992,-0.0,-6.65729089632805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,9.285805572289972e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.778369712876156e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,7.222293061204255e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.778406092664228e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0004638437530957,290.28350830078125,294.1499938964844,253.08599853515625,252.394287109375,252.92579650878903,253.25405883789065,288.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624757909965638e-09,0.0009893961250782,-0.011168485507369,0.0,0.0,0.0,-0.007105503231287,60.0,-23.926347732543945,-0.0,-6.674277841511866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,9.285805572289972e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.778369712876156e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,7.222293061204255e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.778406092664228e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0004638437530957,290.28350830078125,294.1499938964844,253.08599853515625,252.394287109375,252.92579650878903,253.25405883789065,288.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624757909965638e-09,0.0009893961250782,-0.011168485507369,0.0,0.0,0.0,-0.007105503231287,60.0,-23.926347732543945,-0.0,-6.674277841511866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,9.291931928601116e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,9.784821304492652e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,7.227058085845783e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.784857684280723e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0004641498089767,290.2773132324219,294.1499938964844,253.0680694580078,252.3788604736328,252.9095001220703,253.23829650878903,288.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900535224005,4.7010817461057294e-09,0.0009900487493723,-0.0113684525713324,0.0,0.0,0.0,-0.0071433405391871,60.0,-23.947406768798828,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,9.298185614170508e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,9.79140677372925e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,7.231922063510865e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54522705078125,0.0,0.0,9.79144315351732e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0004644622094929,290.2711181640625,294.1499938964844,253.04946899414065,252.3628387451172,252.8931884765625,253.2220153808593,288.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778990536635774e-09,0.0009907149942591,-0.0115725705400109,0.0,0.0,0.0,-0.007181963417679,60.0,-23.969337463378903,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.8048520158045e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,9.804887667996808e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004650999617297,290.2586364746094,294.1499938964844,253.0103302001953,252.32913208007807,252.86041259765625,253.1876678466797,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-24.015605926513672,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,9.310953464591876e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,9.8048520158045e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,7.241852290462703e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,9.804887667996808e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0004650999617297,290.2586364746094,294.1499938964844,253.0103302001953,252.32913208007807,252.86041259765625,253.1876678466797,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-24.015605926513672,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.81843695626594e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.251885836012661e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,9.81847188086249e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0004657443787436,290.2460632324219,294.1499938964844,252.9688873291016,252.2934417724609,252.82745361328125,253.1510467529297,288.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987551958314725e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.064197540283203,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,9.323853737441824e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.81843695626594e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.251885836012661e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,9.81847188086249e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0004657443787436,290.2460632324219,294.1499938964844,252.9688873291016,252.2934417724609,252.82745361328125,253.1510467529297,288.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987551958314725e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.064197540283203,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,9.831952047534288e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.831986244535074e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0004663854779209,290.23345947265625,294.1499938964844,252.9254150390625,252.25601196289065,252.7943115234375,253.11233520507807,288.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.2586348608940625e-09,0.0009948164224624,-0.0128291854634881,0.0,0.0,0.0,-0.007419744040817,60.0,-24.11435317993164,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.33668707148172e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,9.831952047534288e-05,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,7.26186772226356e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.831986244535074e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0004663854779209,290.23345947265625,294.1499938964844,252.9254150390625,252.25601196289065,252.7943115234375,253.11233520507807,288.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.2586348608940625e-09,0.0009948164224624,-0.0128291854634881,0.0,0.0,0.0,-0.007419744040817,60.0,-24.11435317993164,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.349208994535728e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,9.845138265518472e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004670109774451,290.22076416015625,294.1499938964844,252.8802185058593,252.2170867919922,252.76092529296875,253.0713348388672,288.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378740236163,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.165470123291016,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.349208994535728e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,9.845138265518472e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,7.271607319125906e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,9.84517319011502e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004670109774451,290.22076416015625,294.1499938964844,252.8802185058593,252.2170867919922,252.76092529296875,253.0713348388672,288.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378740236163,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.165470123291016,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,9.355290967505424e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,9.851543291006236e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,7.276337419170886e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,9.851577488007024e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0004673147923313,290.2143859863281,294.1499938964844,252.8570709228516,252.1971435546875,252.7441253662109,253.050048828125,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-24.191133499145508,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,9.361231059301645e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,9.857798431767152e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,7.280957652255893e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,9.857832628767936e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004676115058828,290.2080078125,294.1499938964844,252.83360290527344,252.1769256591797,252.72726440429688,253.02821350097656,288.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400940016867e-09,0.0009974311105906,-0.0136302271857857,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.21674156188965,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.372608474222945e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,9.869779751170428e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,9.869813220575452e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0004681798745878,290.1951599121094,294.1499938964844,252.78585815429688,252.13577270507807,252.6933441162109,252.983139038086,288.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26749992370605,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.372608474222945e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,9.869779751170428e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,7.289806671906263e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,9.869813220575452e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0004681798745878,290.1951599121094,294.1499938964844,252.78585815429688,252.13577270507807,252.6933441162109,252.983139038086,288.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26749992370605,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.880935976980254e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,9.88096944638528e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0004687090695369,290.1822509765625,294.1499938964844,252.73727416992188,252.0938873291016,252.6591186523437,252.936264038086,288.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.31712913513184,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.383202996104956e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.880935976980254e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,7.298046693904325e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,9.88096944638528e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0004687090695369,290.1822509765625,294.1499938964844,252.73727416992188,252.0938873291016,252.6591186523437,252.936264038086,288.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.31712913513184,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.392928768647836e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,9.8911790701095e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,9.891211811918764e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0004691949288826,290.1692810058594,294.1499938964844,252.68817138671875,252.051513671875,252.6245880126953,252.88796997070312,288.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36517143249512,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,9.392928768647836e-05,291.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,9.8911790701095e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,7.305611507035792e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,9.891211811918764e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0004691949288826,290.1692810058594,294.1499938964844,252.68817138671875,252.051513671875,252.6245880126953,252.88796997070312,288.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.36517143249512,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,9.900454460876064e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,9.900486475089564e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004696349205914,290.1562194824219,294.1499938964844,252.6388397216797,252.0089111328125,252.5897674560547,252.8385467529297,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41122055053711,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,9.401737042935564e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,9.900454460876064e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,7.312461821129546e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,9.900486475089564e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004696349205914,290.1562194824219,294.1499938964844,252.6388397216797,252.0089111328125,252.5897674560547,252.8385467529297,288.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41122055053711,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,9.405783202964813e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,9.904715261654928e-05,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,7.31560867279768e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,9.904747275868432e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.000469837046694,290.1496887207031,294.1499938964844,252.6141662597656,251.98760986328125,252.5722503662109,252.81349182128903,288.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119414752703278e-09,0.0010021772468462,-0.0150841791182756,0.0,0.0,0.0,-0.0078464709222316,60.0,-24.433349609375,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.409803169546648e-05,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,9.908949141390622e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,7.318735879380256e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.908980428008364e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,0.0004700378631241,290.14312744140625,294.1499938964844,252.5895538330078,251.96633911132807,252.55465698242188,252.7882843017578,288.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169495581076489e-09,0.0010026054223999,-0.0152153689414262,0.0,0.0,0.0,-0.0078712981194257,60.0,-24.45511817932129,-0.0,-6.8537019615178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.419238631380722e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,9.91888518910855e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.326074410229921e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,9.918917203322052e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0004705092287622,290.12994384765625,294.1499938964844,252.5406494140625,251.924057006836,252.51925659179688,252.7374267578125,288.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.49978446960449,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.419238631380722e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,9.91888518910855e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,7.326074410229921e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,9.918917203322052e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0004705092287622,290.12994384765625,294.1499938964844,252.5406494140625,251.924057006836,252.51925659179688,252.7374267578125,288.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232911929488,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.49978446960449,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.426566248293966e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,9.926601342158392e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,7.331773667829111e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,9.926632628776132e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.000470875238534,290.11669921875,294.1499938964844,252.4923858642578,251.8823089599609,252.4835968017578,252.68624877929688,288.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378321870670334e-09,0.0010043912334367,-0.015762398019433,0.0,0.0,0.0,-0.0079748230054974,60.0,-24.543577194213867,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
