time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787292480469,0.0,0.0,9.426566248293966e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,9.926601342158392e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,7.331773667829111e-05,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,9.926632628776132e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.000470875238534,290.11669921875,294.1499938964844,252.4923858642578,251.8823089599609,252.4835968017578,252.68624877929688,288.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378321870670334e-09,0.0010043912334367,-0.015762398019433,0.0,0.0,0.0,-0.0079748230054974,60.0,-24.543577194213867,-0.0,-6.878139657828798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,9.427030454389752e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,7.332134555326775e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,9.927121573127806e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0004708984633907,290.1034240722656,294.1499938964844,252.44509887695312,251.8413543701172,252.44772338867188,252.63560485839844,288.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384093698130755e-09,0.0010044408263638,-0.0157775171101093,0.0,0.0,0.0,-0.0079776849597692,60.0,-24.574337005615234,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,9.427030454389752e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,7.332134555326775e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,9.927121573127806e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0004708984633907,290.1034240722656,294.1499938964844,252.44509887695312,251.8413543701172,252.44772338867188,252.63560485839844,288.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384093698130755e-09,0.0010044408263638,-0.0157775171101093,0.0,0.0,0.0,-0.0079776849597692,60.0,-24.574337005615234,-0.0,-6.87881609451324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,9.421531285624952e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,9.92130080703646e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,9.92133136605844e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0004706237814389,290.090087890625,294.1499938964844,252.3990478515625,251.80145263671875,252.41165161132807,252.5862274169922,288.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315572065318521e-09,0.0010038550244644,-0.0155980233103036,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.58868980407715,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,9.421531285624952e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781677246094,0.0,0.0,9.92130080703646e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.327857747441158e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,9.92133136605844e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0004706237814389,290.090087890625,294.1499938964844,252.3990478515625,251.80145263671875,252.41165161132807,252.5862274169922,288.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315572065318521e-09,0.0010038550244644,-0.0155980233103036,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.58868980407715,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,9.416984539711848e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,9.916512499330564e-05,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,7.324320904444903e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,9.916543058352544e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.000470396655146,290.0833740234375,294.1499938964844,252.3765869140625,251.7819976806641,252.39356994628903,252.5622100830078,288.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258915608015059e-09,0.0010033706203103,-0.0154496096074581,0.0,0.0,0.0,-0.0079156300053,60.0,-24.59004783630371,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,9.412259532837196e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,9.911537199513988e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,7.32064654584974e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,9.911567030940204e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0004701606521848,290.0766906738281,294.1499938964844,252.35455322265625,251.76287841796875,252.3754730224609,252.53860473632807,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028734104707,6.200042257376026e-09,0.0010028672404587,-0.0152953881770372,0.0,0.0,0.0,-0.0078864442184567,60.0,-24.58907890319824,-0.0,-6.857273859850467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,9.4051101768855e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,9.904008766170592e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,7.31508553144522e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,9.904038597596808e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004698035481851,290.0632629394531,294.1499938964844,252.3119201660156,251.72589111328125,252.3391876220703,252.49253845214844,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021114721894,6.110956629612474e-09,0.0010021053021773,-0.0150620210915803,0.0,0.0,0.0,-0.0078422799706459,60.0,-24.586626052856445,-0.0,-6.846858724429694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,9.4051101768855e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,9.904008766170592e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,7.31508553144522e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,9.904038597596808e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0004698035481851,290.0632629394531,294.1499938964844,252.3119201660156,251.72589111328125,252.3391876220703,252.49253845214844,288.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021114721894,6.110956629612474e-09,0.0010021053021773,-0.0150620210915803,0.0,0.0,0.0,-0.0078422799706459,60.0,-24.586626052856445,-0.0,-6.846858724429694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,9.397930261911824e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,9.896449046209456e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,7.309501233976334e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,9.896478150039913e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0004694449307862,290.0498352050781,294.1499938964844,252.2714233398437,251.69073486328125,252.3028564453125,252.4483184814453,288.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013463906943,6.021495302377389e-09,0.0010013403370976,-0.0148276695981621,0.0,0.0,0.0,-0.0077979303896427,60.0,-24.584535598754883,-0.0,-6.836408061872137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,9.397930261911824e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,9.896449046209456e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,7.309501233976334e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,9.896478150039913e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0004694449307862,290.0498352050781,294.1499938964844,252.2714233398437,251.69073486328125,252.3028564453125,252.4483184814453,288.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013463906943,6.021495302377389e-09,0.0010013403370976,-0.0148276695981621,0.0,0.0,0.0,-0.0077979303896427,60.0,-24.584535598754883,-0.0,-6.836408061872137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,9.390513150719926e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,9.888637578114869e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,7.303732127184048e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,9.888666681945324e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0004690744099207,290.03631591796875,294.1499938964844,252.23336791992188,251.65768432617188,252.26649475097656,252.4057159423828,288.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929067459220505e-09,0.0010005499934777,-0.0145855424925684,0.0,0.0,0.0,-0.0077521097846329,60.0,-24.580677032470703,-0.0,-6.825619180972353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,9.390513150719926e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,9.888637578114869e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,7.303732127184048e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,9.888666681945324e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0004690744099207,290.03631591796875,294.1499938964844,252.23336791992188,251.65768432617188,252.26649475097656,252.4057159423828,288.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929067459220505e-09,0.0010005499934777,-0.0145855424925684,0.0,0.0,0.0,-0.0077521097846329,60.0,-24.580677032470703,-0.0,-6.825619180972353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,9.382869029650465e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.880588913802058e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,7.297786942217499e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0004686925967689,290.0227966308594,294.1499938964844,252.19805908203125,251.6269989013672,252.23016357421875,252.3651885986328,288.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.833826755008431e-09,0.0009997356683015,-0.0143360439687967,0.0,0.0,0.0,-0.0077048949897289,60.0,-24.5742130279541,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,9.382869029650465e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.880588913802058e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,7.297786942217499e-05,290.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,9.880617290036751e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0004686925967689,290.0227966308594,294.1499938964844,252.19805908203125,251.6269989013672,252.23016357421875,252.3651885986328,288.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.833826755008431e-09,0.0009997356683015,-0.0143360439687967,0.0,0.0,0.0,-0.0077048949897289,60.0,-24.5742130279541,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,9.37899822019972e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,9.876512922346592e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,7.29477615095675e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.876541298581289e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0004684992600232,290.0160217285156,294.1499938964844,252.1815185546875,251.6126251220703,252.2120361328125,252.3457794189453,288.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.785592449569776e-09,0.0009993232088163,-0.0142096858471632,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.57002639770508,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,9.37511504162103e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,9.87242383416742e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709411621094,0.0,0.0,7.291755900951102e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,9.872451482806356e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0004683052829932,290.0092163085937,294.1499938964844,252.1657867431641,251.59893798828125,252.1939239501953,252.326889038086,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829263255,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.5653076171875,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,9.86426675808616e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,9.864294406725094e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0004679183475673,289.9956359863281,294.1499938964844,252.1368560791016,251.57376098632807,252.1578063964844,252.29074096679688,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5542221069336,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,9.36736905714497e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,9.86426675808616e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.285731408046558e-05,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,9.864294406725094e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0004679183475673,289.9956359863281,294.1499938964844,252.1368560791016,251.57376098632807,252.1578063964844,252.29074096679688,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5542221069336,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,9.359760588267818e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.856255201157182e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,7.279813144123182e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.856282849796116e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0004675383097492,289.98199462890625,294.1499938964844,252.111557006836,251.5517425537109,252.1219177246093,252.2572784423828,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883308144539e-09,0.0009972733678296,-0.0135817155241966,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.54073143005371,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,9.359760588267818e-05,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.856255201157182e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,7.279813144123182e-05,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26611328125,0.0,0.0,9.856282849796116e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0004675383097492,289.98199462890625,294.1499938964844,252.111557006836,251.5517425537109,252.1219177246093,252.2572784423828,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883308144539e-09,0.0009972733678296,-0.0135817155241966,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.54073143005371,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,9.3523740360979e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.848477930063382e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,7.274068775586784e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.848504851106554e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0004671693895943,289.96832275390625,294.1499938964844,252.09019470214844,251.5331420898437,252.0862579345703,252.22618103027344,288.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.525360107421875,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,9.3523740360979e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,9.848477930063382e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,7.274068775586784e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.848504851106554e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0004671693895943,289.96832275390625,294.1499938964844,252.09019470214844,251.5331420898437,252.0862579345703,252.22618103027344,288.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.525360107421875,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,9.345344733446836e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.841075370786712e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,7.268601621035486e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,9.841102291829884e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0004668182518798,289.95458984375,294.1499938964844,252.07305908203125,251.51821899414065,252.05093383789065,252.1981506347656,288.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.507774353027344,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,9.345344733446836e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.841075370786712e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,7.268601621035486e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,9.841102291829884e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0004668182518798,289.95458984375,294.1499938964844,252.07305908203125,251.51821899414065,252.05093383789065,252.1981506347656,288.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.507774353027344,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,9.341987606603652e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,9.83754071057774e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,7.265990279847756e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,9.837566904025152e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44390869140625,0.0,0.0,0.0004666505556087,289.9477233886719,294.1499938964844,252.066162109375,251.51222229003903,252.033432006836,252.185302734375,288.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324431118225448e-09,0.0009953796397894,-0.0130015593022108,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.49824905395508,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.338757809018716e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,9.83413920039311e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,7.263477891683578e-05,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,9.834165393840522e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360046386719,0.0,0.0,0.0004664892039727,289.9408569335937,294.1499938964844,252.06044006347656,251.5072479248047,252.01600646972656,252.1731109619141,288.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182424958317e-09,0.0009950355160981,-0.0128961149603128,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.48830795288086,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,9.827764006331564e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,7.258768891915679e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0004661868151742,289.9270935058594,294.1499938964844,252.0526580810547,251.50045776367188,251.9815216064453,252.1511383056641,288.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.466983795166016,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.332703484687954e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,9.827764006331564e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,7.258768891915679e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.827790199778974e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0004661868151742,289.9270935058594,294.1499938964844,252.0526580810547,251.50045776367188,251.9815216064453,252.1511383056641,288.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.466983795166016,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,9.822043648455292e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,7.254543743329123e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0004659154510591,289.91326904296875,294.1499938964844,252.0500030517578,251.4981384277344,251.94761657714844,252.1328125,288.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410502521775925e-09,0.0009938115254044,-0.0125211309641599,0.0,0.0,0.0,-0.0073614548891782,60.0,-24.443675994873047,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,9.327270527137443e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,9.822043648455292e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,7.254543743329123e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0004659154510591,289.91326904296875,294.1499938964844,252.0500030517578,251.4981384277344,251.94761657714844,252.1328125,288.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410502521775925e-09,0.0009938115254044,-0.0125211309641599,0.0,0.0,0.0,-0.0073614548891782,60.0,-24.443675994873047,-0.0,-6.733981905426846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,9.323074482381344e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.817624959396198e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,7.2512797487434e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,9.817650425247848e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004657058452721,289.8994445800781,294.1499938964844,252.0500030517578,251.4981384277344,251.9142608642578,252.1177215576172,288.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933694964274,5.088762744520636e-09,0.0009933643741533,-0.0123841455206274,0.0,0.0,0.0,-0.007335533387959,60.0,-24.419965744018555,-0.0,-6.727923107519018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,9.323074482381344e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.817624959396198e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,7.2512797487434e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,9.817650425247848e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004657058452721,289.8994445800781,294.1499938964844,252.0500030517578,251.4981384277344,251.9142608642578,252.1177215576172,288.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933694964274,5.088762744520636e-09,0.0009933643741533,-0.0123841455206274,0.0,0.0,0.0,-0.007335533387959,60.0,-24.419965744018555,-0.0,-6.727923107519018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.320474055130036e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.81488701654598e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440185546875,0.0,0.0,7.249257032526657e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.81491175480187e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0004655759548768,289.88555908203125,294.1499938964844,252.0500030517578,251.4981384277344,251.8815460205078,252.1056060791016,288.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563535580749885e-09,0.000993087189272,-0.0122992377728223,0.0,0.0,0.0,-0.007319466676563,60.0,-24.39936637878418,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.320474055130036e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.81488701654598e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440185546875,0.0,0.0,7.249257032526657e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.81491175480187e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0004655759548768,289.88555908203125,294.1499938964844,252.0500030517578,251.4981384277344,251.8815460205078,252.1056060791016,288.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563535580749885e-09,0.000993087189272,-0.0122992377728223,0.0,0.0,0.0,-0.007319466676563,60.0,-24.39936637878418,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,9.319795935880391e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912780761719,0.0,0.0,9.814172517508268e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,7.248729525599629e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.814197255764157e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.364990234375,0.0,0.0,0.0004655420780181,289.87860107421875,294.1499938964844,252.0500030517578,251.4981384277344,251.86541748046875,252.10047912597656,287.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047898543608653e-09,0.0009930148953571,-0.0122770862653851,0.0,0.0,0.0,-0.0073152747936546,60.0,-24.390613555908203,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,9.319506352767348e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,9.813868382479995e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.248505426105112e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.813893120735884e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0004655276716221,289.8716125488281,294.1499938964844,252.0500030517578,251.4981384277344,251.8494415283203,252.0958251953125,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442938714923e-09,0.0009929840452969,-0.0122676426544785,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.38284111022949,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,9.320028766524048e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,9.814418444875628e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,7.248911424539983e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,9.814443183131516e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.000465553777758,289.857666015625,294.1499938964844,252.0500030517578,251.4981384277344,251.81788635253903,252.0877227783203,287.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050793117078456e-09,0.0009930395754054,-0.0122846700251102,0.0,0.0,0.0,-0.0073167094960808,60.0,-24.370141983032227,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,9.320028766524048e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,9.814418444875628e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,7.248911424539983e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,9.814443183131516e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.000465553777758,289.857666015625,294.1499938964844,252.0500030517578,251.4981384277344,251.81788635253903,252.0877227783203,287.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.050793117078456e-09,0.0009930395754054,-0.0122846700251102,0.0,0.0,0.0,-0.0073167094960808,60.0,-24.370141983032227,-0.0,-6.723524847984663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
