time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,9.32200055103749e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.816495003178716e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,7.250444468809292e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,9.816519013838844e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004656522651202,289.8436584472656,294.1499938964844,252.0500030517578,251.4981384277344,251.78683471679688,252.0809326171875,287.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.075345033134226e-09,0.0009932494722306,-0.0123489927500486,0.0,0.0,0.0,-0.0073288809508085,60.0,-24.3611068725586,-0.0,-6.726368440013175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,9.32200055103749e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.816495003178716e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,7.250444468809292e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,9.816519013838844e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004656522651202,289.8436584472656,294.1499938964844,252.0500030517578,251.4981384277344,251.78683471679688,252.0809326171875,287.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932544780895,5.075345033134226e-09,0.0009932494722306,-0.0123489927500486,0.0,0.0,0.0,-0.0073288809508085,60.0,-24.3611068725586,-0.0,-6.726368440013175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.325193968834355e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,9.819857950787993e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,7.252928480738774e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.819881961448118e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0004658118123188,289.82958984375,294.1499938964844,252.0500030517578,251.4981384277344,251.75636291503903,252.07537841796875,287.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935947600752,5.115126544552595e-09,0.000993589637801,-0.0124532151967287,0.0,0.0,0.0,-0.007348601706326,60.0,-24.355854034423828,-0.0,-6.730977730740052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,9.325193968834355e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,9.819857950787993e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,7.252928480738774e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.819881961448118e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0004658118123188,289.82958984375,294.1499938964844,252.0500030517578,251.4981384277344,251.75636291503903,252.07537841796875,287.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935947600752,5.115126544552595e-09,0.000993589637801,-0.0124532151967287,0.0,0.0,0.0,-0.007348601706326,60.0,-24.355854034423828,-0.0,-6.730977730740052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.329563181381673e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,9.824459993978962e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,7.256327080540359e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.824483277043328e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0004660300619434,289.81549072265625,294.1499938964844,252.0500030517578,251.4981384277344,251.7263641357422,252.0707092285156,287.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940601885318,5.1695550062902385e-09,0.0009940549498423,-0.012595809996128,0.0,0.0,0.0,-0.007375584449619,60.0,-24.35356712341309,-0.0,-6.737285929148129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.329563181381673e-05,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,9.824459993978962e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,7.256327080540359e-05,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.824483277043328e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.0004660300619434,289.81549072265625,294.1499938964844,252.0500030517578,251.4981384277344,251.7263641357422,252.0707092285156,287.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940601885318,5.1695550062902385e-09,0.0009940549498423,-0.012595809996128,0.0,0.0,0.0,-0.007375584449619,60.0,-24.35356712341309,-0.0,-6.737285929148129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.332168701803312e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,9.82720302999951e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,7.258353434735909e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.827227040659636e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0004661602142732,289.80841064453125,294.1499938964844,252.0500030517578,251.4981384277344,251.71157836914065,252.0687255859375,287.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943377226591,5.202009933924501e-09,0.0009943324839696,-0.0126808369532227,0.0,0.0,0.0,-0.0073916735127568,60.0,-24.35370635986328,-0.0,-6.74104825293398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.334996866527943e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,9.830181079450996e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,7.260552956722677e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,9.83020436251536e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0004663014842662,289.80133056640625,294.1499938964844,252.0500030517578,251.4981384277344,251.6968994140625,252.06690979003903,287.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.2372386427634865e-09,0.0009946336504071,-0.0127731310203671,0.0,0.0,0.0,-0.007409137673676,60.0,-24.35441780090332,-0.0,-6.7451338736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,9.836829121923074e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.83685240498744e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0004666168242692,289.7871398925781,294.1499938964844,252.0500030517578,251.4981384277344,251.6679229736328,252.063720703125,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791526123881,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.357654571533203,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,9.34130948735401e-05,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,9.836829121923074e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,7.265462772920728e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.83685240498744e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0004666168242692,289.7871398925781,294.1499938964844,252.0500030517578,251.4981384277344,251.6679229736328,252.063720703125,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791526123881,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.357654571533203,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,9.8442607850302e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.844283340498804e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004669693298637,289.7729187011719,294.1499938964844,252.0500030517578,251.4981384277344,251.63943481445312,252.06109619140625,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36305046081543,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,9.348366438644008e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,9.8442607850302e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,7.270951755344868e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.844283340498804e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004669693298637,289.7729187011719,294.1499938964844,252.0500030517578,251.4981384277344,251.63943481445312,252.06109619140625,287.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36305046081543,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.852281073108315e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.276875112438574e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.85230362857692e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0004673498042393,289.75860595703125,294.1499938964844,252.0500030517578,251.4981384277344,251.61143493652344,252.05894470214844,287.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37017822265625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.355982911074534e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.852281073108315e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.276875112438574e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.85230362857692e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0004673498042393,289.75860595703125,294.1499938964844,252.0500030517578,251.4981384277344,251.61143493652344,252.05894470214844,287.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986730724237995e-09,0.0009968691738322,-0.0134580368176102,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.37017822265625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.860694262897596e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,9.860716090770438e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0004677488759625,289.7442626953125,294.1499938964844,252.0500030517578,251.4981384277344,251.5839233398437,252.05718994140625,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.3785343170166,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.363971184939146e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.860694262897596e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,7.283088780241087e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,9.860716090770438e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0004677488759625,289.7442626953125,294.1499938964844,252.0500030517578,251.4981384277344,251.5839233398437,252.05718994140625,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187596410512,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.3785343170166,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,9.368043538415805e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,9.864981984719634e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,7.286256004590541e-05,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.865004540188238e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004679522826336,289.737060546875,294.1499938964844,252.0500030517578,251.4981384277344,251.5703582763672,252.05645751953125,287.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.38300895690918,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.372136992169544e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.869292989606038e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,7.289439963642508e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,9.86931481747888e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,0.0004681567661464,289.7298583984375,294.1499938964844,252.0500030517578,251.4981384277344,251.55691528320312,252.0557861328125,287.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.38758850097656,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.877880802378058e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.8779026302509e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.0004685641324613,289.71539306640625,294.1499938964844,252.0500030517578,251.4981384277344,251.53033447265625,252.0546112060547,287.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39683532714844,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.38029188546352e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.877880802378058e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,7.295782415894791e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,9.8779026302509e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.0004685641324613,289.71539306640625,294.1499938964844,252.0500030517578,251.4981384277344,251.53033447265625,252.0546112060547,287.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142514007166028,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.39683532714844,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.388280159328132e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,9.886293264571576e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.301995356101543e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004689631750807,289.7008972167969,294.1499938964844,252.0500030517578,251.4981384277344,251.5041656494141,252.0536499023437,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.405895233154297,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.388280159328132e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,9.886293264571576e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.301995356101543e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.886314364848658e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004689631750807,289.7008972167969,294.1499938964844,252.0500030517578,251.4981384277344,251.5041656494141,252.0536499023437,287.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.405895233154297,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,9.89432810456492e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0004693443479482,289.6863708496094,294.1499938964844,252.0500030517578,251.4981384277344,251.4784698486328,252.05288696289065,287.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996089846860286e-09,0.0010011226404458,-0.0147611163556575,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41421890258789,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.395910456078128e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,9.89432810456492e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.307930354727432e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.894349204842e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0004693443479482,289.6863708496094,294.1499938964844,252.0500030517578,251.4981384277344,251.4784698486328,252.05288696289065,287.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996089846860286e-09,0.0010011226404458,-0.0147611163556575,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.41421890258789,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.403100557392464e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,9.901900193654e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,9.901921293931082e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004697035183198,289.6717529296875,294.1499938964844,252.0500030517578,251.4981384277344,251.4532165527344,252.05227661132807,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085665305022303e-09,0.0010018886532634,-0.0149957686662673,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.42155265808105,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,9.403100557392464e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,9.901900193654e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.313522655749694e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,9.901921293931082e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004697035183198,289.6717529296875,294.1499938964844,252.0500030517578,251.4981384277344,251.4532165527344,252.05227661132807,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085665305022303e-09,0.0010018886532634,-0.0149957686662673,0.0,0.0,0.0,-0.0078297397121787,60.0,-24.42155265808105,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,9.406502795172857e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,9.905482875183223e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,7.316168921533972e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,9.905503975460306e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0004698734846897,289.6644592285156,294.1499938964844,252.0500030517578,251.4981384277344,251.4407501220703,252.0520172119141,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.1280505114780234e-09,0.0010022510541602,-0.015106800943613,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.424745559692383,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,9.409795893589036e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.908950596582144e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,7.318730058614165e-05,290.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,9.908970969263464e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,0.0004700379504356,289.6571044921875,294.1499938964844,252.0500030517578,251.4981384277344,251.42840576171875,252.05178833007807,287.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169069255435033e-09,0.0010026018135249,-0.0152142522856593,0.0,0.0,0.0,-0.0078710867092013,60.0,-24.427631378173828,-0.0,-6.853652223526296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.4181603344623e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,9.917758870869876e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,7.325235492317006e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.917779971146956e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0004704557941295,289.6424255371094,294.1499938964844,252.0500030517578,251.4981384277344,251.40399169921875,252.0514068603516,287.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273276564883191e-09,0.0010034928563982,-0.0154872294515371,0.0,0.0,0.0,-0.0079227462410926,60.0,-24.435470581054688,-0.0,-6.865841584158261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.4181603344623e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,9.917758870869876e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981689453125,0.0,0.0,7.325235492317006e-05,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,9.917779971146956e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0004704557941295,289.6424255371094,294.1499938964844,252.0500030517578,251.4981384277344,251.40399169921875,252.0514068603516,287.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034991428256,6.273276564883191e-09,0.0010034928563982,-0.0154872294515371,0.0,0.0,0.0,-0.0079227462410926,60.0,-24.435470581054688,-0.0,-6.865841584158261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,9.4252907729242e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.925267659127712e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,7.330781227210537e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,9.925288031809032e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004708119668066,289.627685546875,294.1499938964844,252.0500030517578,251.4981384277344,251.3800048828125,252.0511016845703,287.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.36210106819135e-09,0.0010042524663731,-0.0157199073582887,0.0,0.0,0.0,-0.0079667810350656,60.0,-24.4434757232666,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,9.4252907729242e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.925267659127712e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,7.330781227210537e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,9.925288031809032e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004708119668066,289.627685546875,294.1499938964844,252.0500030517578,251.4981384277344,251.3800048828125,252.0511016845703,287.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.36210106819135e-09,0.0010042524663731,-0.0157199073582887,0.0,0.0,0.0,-0.0079667810350656,60.0,-24.4434757232666,-0.0,-6.876239666553374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.427567420061678e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,9.927665814757348e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,7.332552195293829e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,9.927685459842904e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,0.000470925704576,289.6128845214844,294.1499938964844,252.0500030517578,251.4981384277344,251.3564453125,252.0508575439453,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.3904628255784254e-09,0.0010044951923191,-0.0157942008227109,0.0,0.0,0.0,-0.0079808421432971,60.0,-24.442995071411133,-0.0,-6.879562164385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.427567420061678e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529052734375,0.0,0.0,9.927665814757348e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,7.332552195293829e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,9.927685459842904e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,0.000470925704576,289.6128845214844,294.1499938964844,252.0500030517578,251.4981384277344,251.3564453125,252.0508575439453,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045015951618,6.3904628255784254e-09,0.0010044951923191,-0.0157942008227109,0.0,0.0,0.0,-0.0079808421432971,60.0,-24.442995071411133,-0.0,-6.879562164385788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,9.425494499737395e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,9.925483027473092e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,7.330939843086526e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.92550267255865e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004708221531473,289.5980834960937,294.1499938964844,252.0500030517578,251.4981384277344,251.33331298828125,252.05067443847656,287.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042807552963,6.364625715349348e-09,0.0010042743524536,-0.0157265197485685,0.0,0.0,0.0,-0.007968034595251,60.0,-24.43170738220215,-0.0,-6.87653525233145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,9.425494499737395e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,9.925483027473092e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,7.330939843086526e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.92550267255865e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.0004708221531473,289.5980834960937,294.1499938964844,252.0500030517578,251.4981384277344,251.33331298828125,252.05067443847656,287.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042807552963,6.364625715349348e-09,0.0010042743524536,-0.0157265197485685,0.0,0.0,0.0,-0.007968034595251,60.0,-24.43170738220215,-0.0,-6.87653525233145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,9.422848233953118e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,9.92269633570686e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,7.328882202273235e-05,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,9.922715980792418e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,0.000470690021757,289.5906677246094,294.1499938964844,252.0500030517578,251.4981384277344,251.32188415527344,252.0505828857422,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331659196945338e-09,0.0010039926273748,-0.0156401637941598,0.0,0.0,0.0,-0.0079516917467117,60.0,-24.422039031982425,-0.0,-6.872674873648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,9.419394336873664e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.91905908449553e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.326195191126317e-05,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,9.919078729581088e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,0.0004705174651462,289.583251953125,294.1499938964844,252.0500030517578,251.4981384277344,251.31056213378903,252.050521850586,287.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288616294369831e-09,0.0010036245221272,-0.0155274113640189,0.0,0.0,0.0,-0.0079303542152047,60.0,-24.409955978393555,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.412084909854455e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.911362576531246e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,7.320510485442355e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.911381494021045e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0004701523575931,289.5683898925781,294.1499938964844,252.0500030517578,251.4981384277344,251.2882232666016,252.05039978027344,287.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028519900515,6.1975469201058794e-09,0.0010028458200395,-0.015288851223886,0.0,0.0,0.0,-0.007885206490755,60.0,-24.381328582763672,-0.0,-6.856981826786068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
