time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.412084909854455e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.911362576531246e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92401123046875,0.0,0.0,7.320510485442355e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.911381494021045e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0004701523575931,289.5683898925781,294.1499938964844,252.0500030517578,251.4981384277344,251.2882232666016,252.05039978027344,287.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028519900515,6.1975469201058794e-09,0.0010028458200395,-0.015288851223886,0.0,0.0,0.0,-0.007885206490755,60.0,-24.381328582763672,-0.0,-6.856981826786068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,9.905581100611016e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.905600018100812e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0004698781121987,289.5534973144531,294.1499938964844,252.0500030517578,251.4981384277344,251.26629638671875,252.05032348632807,287.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.35337257385254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.406594472238794e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,9.905581100611016e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,7.316240225918591e-05,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.905600018100812e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0004698781121987,289.5534973144531,294.1499938964844,252.0500030517578,251.4981384277344,251.26629638671875,252.05032348632807,287.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.35337257385254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,9.900487202685326e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,9.900505392579362e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004696364630945,289.53857421875,294.1499938964844,252.0500030517578,251.4981384277344,251.2448272705078,252.0502471923828,287.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.32794952392578,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,9.401756688021123e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,9.900487202685326e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.312477828236297e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,9.900505392579362e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004696364630945,289.53857421875,294.1499938964844,252.0500030517578,251.4981384277344,251.2448272705078,252.0502471923828,287.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.32794952392578,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.397133544553073e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.895637049339712e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004694055241998,289.52362060546875,294.1499938964844,252.0500030517578,251.4981384277344,251.22369384765625,252.0502014160156,287.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011245723414049e-09,0.0010012526763603,-0.0148008186370134,0.0,0.0,0.0,-0.0077928486280143,60.0,-24.30352210998535,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.397133544553073e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,7.308881322387606e-05,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.895637049339712e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004694055241998,289.52362060546875,294.1499938964844,252.0500030517578,251.4981384277344,251.22369384765625,252.0502014160156,287.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011245723414049e-09,0.0010012526763603,-0.0148008186370134,0.0,0.0,0.0,-0.0077928486280143,60.0,-24.30352210998535,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.3949944130145e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,9.893366222968324e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,7.307218038477004e-05,290.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,9.89338441286236e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,0.0004692986840382,289.5161437988281,294.1499938964844,252.0500030517578,251.4981384277344,251.2132873535156,252.0501708984375,287.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984590600860429e-09,0.0010010247351601,-0.0147309927269816,0.0,0.0,0.0,-0.0077796345576643,60.0,-24.291723251342773,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,9.392984065925702e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,9.891248919302598e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,7.305654435185716e-05,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135070800781,0.0,0.0,9.891267109196632e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0004691982758231,289.5086669921875,294.1499938964844,252.0500030517578,251.4981384277344,251.2029724121093,252.05015563964844,287.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959542193068046e-09,0.001000810530968,-0.0146653745323419,0.0,0.0,0.0,-0.0077672167681157,60.0,-24.28021049499512,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,9.389475599164145e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.887554915621875e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,7.302925223484635e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,9.887572377920152e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0004690230125561,289.4936828613281,294.1499938964844,252.0500030517578,251.4981384277344,251.18258666992188,252.0501251220703,287.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915822054447517e-09,0.0010004366049543,-0.014550844207406,0.0,0.0,0.0,-0.0077455430291593,60.0,-24.258243560791016,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,9.389475599164145e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.887554915621875e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,7.302925223484635e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,9.887572377920152e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,0.0004690230125561,289.4936828613281,294.1499938964844,252.0500030517578,251.4981384277344,251.18258666992188,252.0501251220703,287.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.915822054447517e-09,0.0010004366049543,-0.014550844207406,0.0,0.0,0.0,-0.0077455430291593,60.0,-24.258243560791016,-0.0,-6.824073750522075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.386658348375931e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.884587780106811e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,7.300733705051243e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.884605970000848e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0004688822955358,289.4786682128906,294.1499938964844,252.0500030517578,251.4981384277344,251.16261291503903,252.0500946044922,287.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.88071413787361e-09,0.0010001363698393,-0.014458873309195,0.0,0.0,0.0,-0.0077281380072236,60.0,-24.23810577392578,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.386658348375931e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.884587780106811e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,7.300733705051243e-05,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.884605970000848e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,0.0004688822955358,289.4786682128906,294.1499938964844,252.0500030517578,251.4981384277344,251.16261291503903,252.0500946044922,287.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.88071413787361e-09,0.0010001363698393,-0.014458873309195,0.0,0.0,0.0,-0.0077281380072236,60.0,-24.23810577392578,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,9.38426237553358e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,9.882065205601977e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.298870332306251e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,9.88208266790025e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.000468762620585,289.463623046875,294.1499938964844,252.0500030517578,251.4981384277344,251.1429748535156,252.05007934570312,287.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806533887982,0.0,0.0,0.0,-0.0077133360318839,60.0,-24.21933937072754,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,9.38426237553358e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,9.882065205601977e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.298870332306251e-05,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,9.88208266790025e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.000468762620585,289.463623046875,294.1499938964844,252.0500030517578,251.4981384277344,251.1429748535156,252.05007934570312,287.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855355760132e-09,0.0009998810710385,-0.0143806533887982,0.0,0.0,0.0,-0.0077133360318839,60.0,-24.21933937072754,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.381814015796408e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.87948733381927e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,7.296966214198619e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,9.879504068521784e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,0.0004686403262894,289.44854736328125,294.1499938964844,252.0500030517578,251.4981384277344,251.12371826171875,252.0500640869141,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820345094775803e-09,0.0009996201843023,-0.0143007272854447,0.0,0.0,0.0,-0.0076982104219496,60.0,-24.201005935668945,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.381814015796408e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.87948733381927e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,7.296966214198619e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,9.879504068521784e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,0.0004686403262894,289.44854736328125,294.1499938964844,252.0500030517578,251.4981384277344,251.12371826171875,252.0500640869141,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820345094775803e-09,0.0009996201843023,-0.0143007272854447,0.0,0.0,0.0,-0.0076982104219496,60.0,-24.201005935668945,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,9.380569827044384e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,9.878176933852956e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,7.295998511835933e-05,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,9.87819439615123e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0004685781896114,289.4410095214844,294.1499938964844,252.0500030517578,251.4981384277344,251.11422729492188,252.0500640869141,287.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601141706109,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.19184112548828,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.379311086377128e-05,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.876851981971412e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,7.295019895536825e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,9.876868716673926e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0004685153253376,289.4334411621094,294.1499938964844,252.0500030517578,251.4981384277344,251.1048278808593,252.050048828125,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789159374103292e-09,0.0009993534768,-0.0142190298065543,0.0,0.0,0.0,-0.007682750467211,60.0,-24.182653427124023,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.376759408041836e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,9.874164970824496e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.874181705527008e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0004683878505602,289.4183044433594,294.1499938964844,252.0500030517578,251.4981384277344,251.0862579345703,252.050033569336,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358589875139e-09,0.0009990815306082,-0.0141357220709323,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.164207458496094,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.376759408041836e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,9.874164970824496e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,7.293035014299676e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,9.874181705527008e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0004683878505602,289.4183044433594,294.1499938964844,252.0500030517578,251.4981384277344,251.0862579345703,252.050033569336,287.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358589875139e-09,0.0009990815306082,-0.0141357220709323,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.164207458496094,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,9.3741669843439e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,9.871435031527652e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0004682583967223,289.4031677246094,294.1499938964844,252.0500030517578,251.4981384277344,251.0680389404297,252.050033569336,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.145666122436523,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,9.3741669843439e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,9.871435031527652e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,7.291018846444786e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0004682583967223,289.4031677246094,294.1499938964844,252.0500030517578,251.4981384277344,251.0680389404297,252.050033569336,287.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.145666122436523,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.371544001623988e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.868673078017308e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,9.868689812719822e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0004681273712776,289.38800048828125,294.1499938964844,252.0500030517578,251.4981384277344,251.0501251220703,252.050033569336,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.127042770385746,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,9.371544001623988e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,9.868673078017308e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,7.288978667929769e-05,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,9.868689812719822e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0004681273712776,289.38800048828125,294.1499938964844,252.0500030517578,251.4981384277344,251.0501251220703,252.050033569336,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.127042770385746,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.865887113846838e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0004679952107835,289.372802734375,294.1499938964844,252.0500030517578,251.4981384277344,251.0325622558593,252.05001831054688,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.108360290527344,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,9.368898463435472e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.865887113846838e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72918701171875,0.0,0.0,7.286921027116477e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,9.865903848549352e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0004679952107835,289.372802734375,294.1499938964844,252.0500030517578,251.4981384277344,251.0325622558593,252.05001831054688,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.108360290527344,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,9.36756914597936e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,9.864487947197632e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,7.285887113539502e-05,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,9.864503954304382e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0004679288249462,289.3651733398437,294.1499938964844,252.0500030517578,251.4981384277344,251.02392578125,252.05001831054688,287.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642841305331103e-09,0.0009981023613363,-0.0138357197865843,0.0,0.0,0.0,-0.0076102139428257,60.0,-24.0990047454834,-0.0,-6.792262752242095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,9.366239828523248e-05,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,9.8630873253569e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,7.284853199962527e-05,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.863103332463652e-05,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0004678624100051,289.3575744628906,294.1499938964844,252.0500030517578,251.4981384277344,251.01535034179688,252.05001831054688,287.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270560554758e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019992120563,60.0,-24.089643478393555,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,7.282785372808576e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0004677296092268,289.3423156738281,294.1499938964844,252.0500030517578,251.4981384277344,250.9984130859375,252.05001831054688,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.07092666625977,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,9.363581193611026e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,7.282785372808576e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,9.860304271569476e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0004677296092268,289.3423156738281,294.1499938964844,252.0500030517578,251.4981384277344,250.9984130859375,252.05001831054688,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.07092666625977,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,9.360929107060656e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,9.857496479526162e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,7.280722638824955e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,9.857511759037152e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0004675971867982,289.3270263671875,294.1499938964844,252.0500030517578,251.4981384277344,250.9817657470703,252.05001831054688,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.052228927612305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,9.360929107060656e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5925598144531,0.0,0.0,9.857496479526162e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,7.280722638824955e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,9.857511759037152e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0004675971867982,289.3270263671875,294.1499938964844,252.0500030517578,251.4981384277344,250.9817657470703,252.05001831054688,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.052228927612305,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.85472579486668e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0004674657830037,289.3117370605469,294.1499938964844,252.0500030517578,251.4981384277344,250.9654235839844,252.0500030517578,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.033578872680664,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.358298848383129e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.85472579486668e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,7.278676639543846e-05,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.0004674657830037,289.3117370605469,294.1499938964844,252.0500030517578,251.4981384277344,250.9654235839844,252.0500030517578,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.033578872680664,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.851987852016464e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.276653923327103e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,9.852003131527454e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004673358926083,289.2964172363281,294.1499938964844,252.0500030517578,251.4981384277344,250.9493560791016,252.0500030517578,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.015003204345703,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.35569842113182e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,9.851987852016464e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,7.276653923327103e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,9.852003131527454e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004673358926083,289.2964172363281,294.1499938964844,252.0500030517578,251.4981384277344,250.9493560791016,252.0500030517578,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.015003204345703,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,9.354414942208678e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.85063670668751e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,7.275655661942437e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,9.850651258602738e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0004672717768698,289.28875732421875,294.1499938964844,252.0500030517578,251.4981384277344,250.9414520263672,252.0500030517578,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789235370833475e-09,0.0009967006044462,-0.0134062962606549,0.0,0.0,0.0,-0.0075289532542228,60.0,-24.00575828552246,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,9.353143104817718e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,9.84929720289074e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,7.27466685930267e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,9.849311754805969e-05,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.000467208243208,289.28106689453125,294.1499938964844,252.0500030517578,251.4981384277344,250.93360900878903,252.0500030517578,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630722168269585e-09,0.0009965650970116,-0.0133647695183753,0.0,0.0,0.0,-0.0075210947543382,60.0,-23.99654197692871,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
