time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,9.350637992611156e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,9.846674220170826e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0004670831258408,289.2657165527344,294.1499938964844,252.0500030517578,251.4981384277344,250.9181060791016,252.0500030517578,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318602948910674e-09,0.0009962981566786,-0.0132830021902918,0.0,0.0,0.0,-0.0075056217610836,60.0,-23.97820281982422,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,9.350637992611156e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,7.272718357853591e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,9.846674220170826e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0004670831258408,289.2657165527344,294.1499938964844,252.0500030517578,251.4981384277344,250.9181060791016,252.0500030517578,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318602948910674e-09,0.0009962981566786,-0.0132830021902918,0.0,0.0,0.0,-0.0075056217610836,60.0,-23.97820281982422,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.348203457193448e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.84409562079236e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,7.27082442608662e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0004669615300372,289.2503356933594,294.1499938964844,252.0500030517578,251.4981384277344,250.90289306640625,252.0500030517578,287.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905809015035,60.0,-23.96004104614257,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.348203457193448e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.84409562079236e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,7.27082442608662e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,0.0004669615300372,289.2503356933594,294.1499938964844,252.0500030517578,251.4981384277344,250.90289306640625,252.0500030517578,287.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905809015035,60.0,-23.96004104614257,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,9.841611608862876e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0004668436886277,289.23492431640625,294.1499938964844,252.0500030517578,251.4981384277344,250.887939453125,252.0500030517578,287.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372126743452554e-09,0.0009957874426618,-0.0131265120580792,0.0,0.0,0.0,-0.0074760089628398,60.0,-23.942068099975582,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,9.345844591734932e-05,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,9.841611608862876e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,7.268990157172084e-05,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0004668436886277,289.23492431640625,294.1499938964844,252.0500030517578,251.4981384277344,250.887939453125,252.0500030517578,287.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372126743452554e-09,0.0009957874426618,-0.0131265120580792,0.0,0.0,0.0,-0.0074760089628398,60.0,-23.942068099975582,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,9.343577403342353e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.839224367169665e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,7.267226465046406e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0004667304456233,289.2195129394531,294.1499938964844,252.0500030517578,251.4981384277344,250.8732452392578,252.0500030517578,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874676100313e-09,0.0009955457644537,-0.0130524979904294,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.924325942993164,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,9.343577403342353e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.839224367169665e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,7.267226465046406e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.839238919084892e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0004667304456233,289.2195129394531,294.1499938964844,252.0500030517578,251.4981384277344,250.8732452392578,252.0500030517578,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874676100313e-09,0.0009955457644537,-0.0130524979904294,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.924325942993164,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,9.342480916529894e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.838070400292054e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,7.266374450409785e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.838084952207282e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0004666757013183,289.2117614746094,294.1499938964844,252.0500030517578,251.4981384277344,250.8660125732422,252.0500030517578,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330216712451374e-09,0.0009954289998859,-0.0130167165771126,0.0,0.0,0.0,-0.007455232553184,60.0,-23.91555595397949,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.34140625759028e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.836938261287288e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.265537715284154e-05,290.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,9.836952813202517e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0004666220047511,289.2040405273437,294.1499938964844,252.0500030517578,251.4981384277344,250.8588104248047,252.0500030517578,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820761436247e-09,0.0009953144472092,-0.0129816215485334,0.0,0.0,0.0,-0.0074485917575657,60.0,-23.90682983398437,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.339353709947318e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.834778029471636e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.263942097779363e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,9.834791853791104e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0004665195010602,289.1885681152344,294.1499938964844,252.0500030517578,251.4981384277344,250.8446044921875,252.0500030517578,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291249660643871e-09,0.0009950958192348,-0.0129146305844187,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.88961601257324,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.339353709947318e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.834778029471636e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.263942097779363e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,9.834791853791104e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0004665195010602,289.1885681152344,294.1499938964844,252.0500030517578,251.4981384277344,250.8446044921875,252.0500030517578,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291249660643871e-09,0.0009950958192348,-0.0129146305844187,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.88961601257324,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.33742630877532e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,9.83274803729728e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,7.26244252291508e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,9.832761861616746e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.000466423225589,289.173095703125,294.1499938964844,252.0500030517578,251.4981384277344,250.8306579589844,252.0500030517578,287.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672266548370325e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.872737884521484,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.33742630877532e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,9.83274803729728e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,7.26244252291508e-05,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,9.832761861616746e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.000466423225589,289.173095703125,294.1499938964844,252.0500030517578,251.4981384277344,250.8306579589844,252.0500030517578,287.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672266548370325e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.872737884521484,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,9.830859198700637e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,7.261047721840441e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.830873023020104e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004663336439989,289.1575927734375,294.1499938964844,252.0500030517578,251.4981384277344,250.81695556640625,252.0500030517578,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448769771729076e-09,0.0009946993086487,-0.0127931423485279,0.0,0.0,0.0,-0.0074129258282482,60.0,-23.856185913085938,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,9.830859198700637e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,7.261047721840441e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.830873023020104e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004663336439989,289.1575927734375,294.1499938964844,252.0500030517578,251.4981384277344,250.81695556640625,252.0500030517578,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448769771729076e-09,0.0009946993086487,-0.0127931423485279,0.0,0.0,0.0,-0.0074129258282482,60.0,-23.856185913085938,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.333981870440766e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,9.829120972426608e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,7.259763515321538e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.829134069150314e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0004662511637434,289.1420593261719,294.1499938964844,252.0500030517578,251.4981384277344,250.80349731445312,252.0500030517578,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224303212258974e-09,0.0009945232886821,-0.0127392411231994,0.0,0.0,0.0,-0.0074027264490723,60.0,-23.84000396728516,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.333981870440766e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,9.829120972426608e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,7.259763515321538e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.829134069150314e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0004662511637434,289.1420593261719,294.1499938964844,252.0500030517578,251.4981384277344,250.80349731445312,252.0500030517578,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224303212258974e-09,0.0009945232886821,-0.0127392411231994,0.0,0.0,0.0,-0.0074027264490723,60.0,-23.84000396728516,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,9.333212801720948e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.82831115834415e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,7.259165431605652e-05,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,9.828324982663617e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.000466212775791,289.13427734375,294.1499938964844,252.0500030517578,251.4981384277344,250.7968597412109,252.0500030517578,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214721099378039e-09,0.0009944414487108,-0.0127141382545232,0.0,0.0,0.0,-0.0073979762382805,60.0,-23.83206558227539,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837951660156,0.0,0.0,9.332487388746812e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,9.82754718279466e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,7.258600817294791e-05,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.827560279518366e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0004661765124183,289.1264953613281,294.1499938964844,252.0500030517578,251.4981384277344,250.790283203125,252.0500030517578,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205676778530233e-09,0.0009943640325218,-0.0126904426142573,0.0,0.0,0.0,-0.007393492385745,60.0,-23.824228286743164,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.331174078397451e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.826164023252204e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,7.25757927284576e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.82617711997591e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0004661109414882,289.1109313964844,294.1499938964844,252.0500030517578,251.4981384277344,250.7773284912109,252.0500030517578,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189310758879628e-09,0.000994224101305,-0.0126475673168897,0.0,0.0,0.0,-0.0073853791691362,60.0,-23.80889892578125,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,9.331174078397451e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,9.826164023252204e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,7.25757927284576e-05,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.82617711997591e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0004661109414882,289.1109313964844,294.1499938964844,252.0500030517578,251.4981384277344,250.7773284912109,252.0500030517578,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189310758879628e-09,0.000994224101305,-0.0126475673168897,0.0,0.0,0.0,-0.0073853791691362,60.0,-23.80889892578125,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.330017201136798e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.82494602794759e-05,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,7.256679964484647e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,9.824959124671297e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.0004660531703848,289.0953369140625,294.1499938964844,252.0500030517578,251.4981384277344,250.7645721435547,252.0500030517578,287.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.1748947349494764e-09,0.0009941008174791,-0.0126097993925213,0.0,0.0,0.0,-0.0073782321996986,60.0,-23.793970108032227,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.330017201136798e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,9.82494602794759e-05,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,7.256679964484647e-05,290.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,9.824959124671297e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,0.0004660531703848,289.0953369140625,294.1499938964844,252.0500030517578,251.4981384277344,250.7645721435547,252.0500030517578,287.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.1748947349494764e-09,0.0009941008174791,-0.0126097993925213,0.0,0.0,0.0,-0.0073782321996986,60.0,-23.793970108032227,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.329062595497815e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,9.823941218201072e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.255937089212239e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.823953587329016e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0004660054692067,289.0797119140625,294.1499938964844,252.0500030517578,251.4981384277344,250.7520446777344,252.0500030517578,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.1629944763931235e-09,0.0009939990704879,-0.0125786215066909,0.0,0.0,0.0,-0.0073723327368497,60.0,-23.77954292297364,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.329062595497815e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,9.823941218201072e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.255937089212239e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.823953587329016e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0004660054692067,289.0797119140625,294.1499938964844,252.0500030517578,251.4981384277344,250.7520446777344,252.0500030517578,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.1629944763931235e-09,0.0009939990704879,-0.0125786215066909,0.0,0.0,0.0,-0.0073723327368497,60.0,-23.77954292297364,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.328296437161045e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.82313504209742e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,7.255341915879399e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.823147411225364e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0004659672267735,289.0640869140625,294.1499938964844,252.0500030517578,251.4981384277344,250.73971557617188,252.0500030517578,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.153451887451865e-09,0.0009939174633473,-0.0125536220148205,0.0,0.0,0.0,-0.007367602083832,60.0,-23.76558303833008,-0.0,-6.735419333381287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.328296437161045e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.82313504209742e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,7.255341915879399e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.823147411225364e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0004659672267735,289.0640869140625,294.1499938964844,252.0500030517578,251.4981384277344,250.73971557617188,252.0500030517578,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939225856214,5.153451887451865e-09,0.0009939174633473,-0.0125536220148205,0.0,0.0,0.0,-0.007367602083832,60.0,-23.76558303833008,-0.0,-6.735419333381287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.32798720896244e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,9.822809079196304e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.255101081682369e-05,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,9.82282217592001e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0004659517726395,289.0562438964844,294.1499938964844,252.0500030517578,251.4981384277344,250.733642578125,252.0500030517578,287.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149595860842737e-09,0.0009938845178112,-0.0125435199588537,0.0,0.0,0.0,-0.0073656905442476,60.0,-23.758813858032227,-0.0,-6.734971691457758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.327739098807795e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,9.822547872317956e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,7.254908268805593e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.8225602414459e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,0.0004659393744077,289.0484313964844,294.1499938964844,252.0500030517578,251.4981384277344,250.7276306152344,252.0500030517578,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146497894514823e-09,0.0009938579751178,-0.0125354034826159,0.0,0.0,0.0,-0.007364154793322,60.0,-23.75218963623047,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,9.327400039182976e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,9.822190622799098e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,7.254644151544198e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,9.822202991927044e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0004659224359784,289.0327453613281,294.1499938964844,252.0500030517578,251.4981384277344,250.7157440185547,252.0500030517578,287.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938268922269,5.142268388880211e-09,0.0009938217699527,-0.0125243235379457,0.0,0.0,0.0,-0.0073620579205453,60.0,-23.73930549621582,-0.0,-6.734122592888525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914489746094,0.0,0.0,9.327400039182976e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,9.822190622799098e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,7.254644151544198e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,9.822202991927044e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,0.0004659224359784,289.0327453613281,294.1499938964844,252.0500030517578,251.4981384277344,250.7157440185547,252.0500030517578,287.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938268922269,5.142268388880211e-09,0.0009938217699527,-0.0125243235379457,0.0,0.0,0.0,-0.0073620579205453,60.0,-23.73930549621582,-0.0,-6.734122592888525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760070800781,0.0,0.0,9.327281441073863e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,9.822066203923896e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,7.25455247447826e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.82207857305184e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0004659165279008,289.0170593261719,294.1499938964844,252.0500030517578,251.4981384277344,250.7040557861328,252.0500030517578,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.14078957181141e-09,0.000993809197098,-0.0125204483047127,0.0,0.0,0.0,-0.0073613249696791,60.0,-23.726991653442383,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760070800781,0.0,0.0,9.327281441073863e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,9.822066203923896e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,7.25455247447826e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.82207857305184e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,0.0004659165279008,289.0170593261719,294.1499938964844,252.0500030517578,251.4981384277344,250.7040557861328,252.0500030517578,286.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.14078957181141e-09,0.000993809197098,-0.0125204483047127,0.0,0.0,0.0,-0.0073613249696791,60.0,-23.726991653442383,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.327373118139803e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.822162974160165e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.254623778862879e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822174615692349e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,0.000465921126306,289.0013122558594,294.1499938964844,252.0500030517578,251.4979705810547,250.6925811767578,252.0500030517578,286.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938239818438,5.141925996099417e-09,0.0009938188595697,-0.0125234257429838,0.0,0.0,0.0,-0.0073618879541754,60.0,-23.71525764465332,-0.0,-6.734082802495325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.327373118139803e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.822162974160165e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.254623778862879e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822174615692349e-05,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,0.000465921126306,289.0013122558594,294.1499938964844,252.0500030517578,251.4979705810547,250.6925811767578,252.0500030517578,286.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938239818438,5.141925996099417e-09,0.0009938188595697,-0.0125234257429838,0.0,0.0,0.0,-0.0073618879541754,60.0,-23.71525764465332,-0.0,-6.734082802495325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,9.822429274208844e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,9.822441643336788e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0004659337573684,288.985595703125,294.1499938964844,252.0500030517578,251.4974670410156,250.6812896728516,252.0500030517578,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316772609949,0.0,0.0,0.0,-0.0073634497821331,60.0,-23.70396614074707,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,9.822429274208844e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,7.254820229718462e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,9.822441643336788e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0004659337573684,288.985595703125,294.1499938964844,252.0500030517578,251.4974670410156,250.6812896728516,252.0500030517578,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316772609949,0.0,0.0,0.0,-0.0073634497821331,60.0,-23.70396614074707,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,9.822639549383894e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,7.254975207615644e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,9.822651190916076e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,0.0004659437108784,288.9776916503906,294.1499938964844,252.0500030517578,251.49708557128903,250.6757354736328,252.0500030517578,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.1475539386558475e-09,0.0009938669390976,-0.0125381704419851,0.0,0.0,0.0,-0.007364678196609,60.0,-23.698516845703125,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
