time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615960,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,9.328055602964014e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2624206542969,0.0,0.0,9.822881838772446e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,7.255154196172953e-05,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.822893480304629e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,0.0004659552359953,288.9698181152344,294.1499938964844,252.0500030517578,251.49664306640625,250.67022705078125,252.0500030517578,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456834211945,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.69315528869629,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,9.328398300567642e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.82324272627011e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,7.255420496221632e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.823254367802292e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0004659723490476,288.9603576660156,294.1499938964844,252.0500030517578,251.4960174560547,250.66368103027344,252.0500030517578,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939331794157,5.154687343633668e-09,0.0009939279407262,-0.0125568583607673,0.0,0.0,0.0,-0.0073682144284248,60.0,-23.686880111694336,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,9.32865877985023e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24774169921875,0.0,0.0,9.823517029872164e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31549072265625,0.0,0.0,7.255623495439067e-05,290.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,9.823528671404348e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0004659853584598,288.9540405273437,294.1499938964844,252.0500030517578,251.4955444335937,250.6593475341797,252.0500030517578,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930971222413e-09,0.0009939556475728,-0.0125653566792607,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.682781219482425,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,9.824313019635156e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,7.256211392814294e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,9.824324661167338e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0004660231061279,288.938232421875,294.1499938964844,252.0500030517578,251.4941864013672,250.6486358642578,252.0500030517578,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167341665668346e-09,0.0009940362069755,-0.0125900106504559,0.0,0.0,0.0,-0.0073744878172874,60.0,-23.672771453857425,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.329414024250582e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,9.824313019635156e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,7.256211392814294e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,9.824324661167338e-05,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0004660231061279,288.938232421875,294.1499938964844,252.0500030517578,251.4941864013672,250.6486358642578,252.0500030517578,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167341665668346e-09,0.0009940362069755,-0.0125900106504559,0.0,0.0,0.0,-0.0073744878172874,60.0,-23.672771453857425,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,9.330322791356592e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.82526980806142e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,7.256917888298631e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0004660685081034,288.92242431640625,294.1499938964844,252.0500030517578,251.4925994873047,250.6381225585937,252.0500030517578,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178658835092165e-09,0.000994132948108,-0.0126196611672639,0.0,0.0,0.0,-0.0073800981044769,60.0,-23.6632137298584,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,9.330322791356592e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.82526980806142e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,7.256917888298631e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0004660685081034,288.92242431640625,294.1499938964844,252.0500030517578,251.4925994873047,250.6381225585937,252.0500030517578,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178658835092165e-09,0.000994132948108,-0.0126196611672639,0.0,0.0,0.0,-0.0073800981044769,60.0,-23.6632137298584,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.0004661225830204,288.90655517578125,294.1499938964844,252.0500030517578,251.4908142089844,250.6278076171875,252.0500030517578,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192140939414003e-09,0.0009942481992766,-0.0126549825072288,0.0,0.0,0.0,-0.0073867817409336,60.0,-23.65409469604492,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,9.331405453849584e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,7.257759716594592e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,9.826420864555983e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.0004661225830204,288.90655517578125,294.1499938964844,252.0500030517578,251.4908142089844,250.6278076171875,252.0500030517578,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192140939414003e-09,0.0009942481992766,-0.0126549825072288,0.0,0.0,0.0,-0.0073867817409336,60.0,-23.65409469604492,-0.0,-6.739904279129405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.33198753045872e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,9.82702331384644e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,7.258213008753955e-05,290.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,9.82703422778286e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0004661516577471,288.89862060546875,294.1499938964844,252.0500030517578,251.48985290527344,250.6227264404297,252.0500030517578,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199392916210854e-09,0.0009943102486431,-0.0126739805564284,0.0,0.0,0.0,-0.0073903766460716,60.0,-23.6496524810791,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2517395019531,0.0,0.0,9.332619811175392e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,9.827689063968136e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.258704135892913e-05,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.827699977904558e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,0.0004661832645069,288.89068603515625,294.1499938964844,252.0500030517578,251.4888458251953,250.61767578125,252.0500030517578,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207268394258335e-09,0.0009943775366991,-0.0126946130767464,0.0,0.0,0.0,-0.0073942812159657,60.0,-23.64531898498535,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.333994967164472e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,9.82913697953336e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,7.259773701662198e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,9.82914789346978e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0004662519495468,288.87481689453125,294.1499938964844,252.0500030517578,251.4867248535156,250.6077117919922,252.0500030517578,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.224395138725413e-09,0.000994523987174,-0.0127394823357462,0.0,0.0,0.0,-0.0074027716182172,60.0,-23.636943817138672,-0.0,-6.743644576090446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.333994967164472e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.173828125,0.0,0.0,9.82913697953336e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,7.259773701662198e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,9.82914789346978e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0004662519495468,288.87481689453125,294.1499938964844,252.0500030517578,251.4867248535156,250.6077117919922,252.0500030517578,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945292258635,5.224395138725413e-09,0.000994523987174,-0.0127394823357462,0.0,0.0,0.0,-0.0074027716182172,60.0,-23.636943817138672,-0.0,-6.743644576090446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,9.335508366348222e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.830730414250866e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,7.260950951604173e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,9.830741328187288e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0004663275321945,288.85888671875,294.1499938964844,252.0500030517578,251.4844665527344,250.5979156494141,252.0500030517578,286.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.2432449493267094e-09,0.0009946852223947,-0.0127888657152652,0.0,0.0,0.0,-0.0074121160432696,60.0,-23.62891960144043,-0.0,-6.74583091608838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,9.335508366348222e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,9.830730414250866e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,7.260950951604173e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,9.830741328187288e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,0.0004663275321945,288.85888671875,294.1499938964844,252.0500030517578,251.4844665527344,250.5979156494141,252.0500030517578,286.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.2432449493267094e-09,0.0009946852223947,-0.0127888657152652,0.0,0.0,0.0,-0.0074121160432696,60.0,-23.62891960144043,-0.0,-6.74583091608838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.204833984375,0.0,0.0,9.337160736322404e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,9.832470823312178e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,7.262235885718837e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.8324817372486e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,0.0004664100997615,288.84295654296875,294.1499938964844,252.0500030517578,251.48211669921875,250.5883026123047,252.0500030517578,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263831148738518e-09,0.0009948612423613,-0.0128427986055612,0.0,0.0,0.0,-0.0074223214760422,60.0,-23.62126922607422,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.204833984375,0.0,0.0,9.337160736322404e-05,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,9.832470823312178e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,7.262235885718837e-05,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.8324817372486e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,0.0004664100997615,288.84295654296875,294.1499938964844,252.0500030517578,251.48211669921875,250.5883026123047,252.0500030517578,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948664810508,5.263831148738518e-09,0.0009948612423613,-0.0128427986055612,0.0,0.0,0.0,-0.0074223214760422,60.0,-23.62126922607422,-0.0,-6.74821905022327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,9.338946256320924e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,9.834351658355445e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.263624866027385e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610412597656,0.0,0.0,9.834361844696105e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0004664993030019,288.8270263671875,294.1499938964844,252.0500030517578,251.4796905517578,250.578857421875,252.0500030517578,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286072468635439e-09,0.0009950514649972,-0.012901066802442,0.0,0.0,0.0,-0.0074333478696644,60.0,-23.61396598815918,-0.0,-6.75079974143955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,9.338946256320924e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,9.834351658355445e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.263624866027385e-05,290.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610412597656,0.0,0.0,9.834361844696105e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0004664993030019,288.8270263671875,294.1499938964844,252.0500030517578,251.4796905517578,250.578857421875,252.0500030517578,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.286072468635439e-09,0.0009950514649972,-0.012901066802442,0.0,0.0,0.0,-0.0074333478696644,60.0,-23.61396598815918,-0.0,-6.75079974143955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,9.339886310044676e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216735839844,0.0,0.0,9.835341188590974e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,7.26435609976761e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.835351374931632e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,0.0004665462474804,288.81903076171875,294.1499938964844,252.0500030517578,251.4784545898437,250.57418823242188,252.0500030517578,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297780880653136e-09,0.000995151582174,-0.0129317408427596,0.0,0.0,0.0,-0.0074391523376107,60.0,-23.610445022583008,-0.0,-6.752158299150325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,9.340860560769217e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,9.836367098614572e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,7.265113526955247e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.836377284955232e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2280578613281,0.0,0.0,0.0004665949090849,288.81103515625,294.1499938964844,252.0500030517578,251.47720336914065,250.569580078125,252.0500030517578,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309914286044659e-09,0.0009952553082257,-0.0129635287448763,0.0,0.0,0.0,-0.0074451672844588,60.0,-23.60700798034668,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.838517871685326e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0004666969471145,288.7950439453125,294.1499938964844,252.0500030517578,251.4747009277344,250.5604705810547,252.0500030517578,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335358821412228e-09,0.0009954728884622,-0.0130301872268319,0.0,0.0,0.0,-0.0074577811174094,60.0,-23.600357055664062,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.342902922071517e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.838517871685326e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,7.266702596098185e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0004666969471145,288.7950439453125,294.1499938964844,252.0500030517578,251.4747009277344,250.5604705810547,252.0500030517578,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335358821412228e-09,0.0009954728884622,-0.0130301872268319,0.0,0.0,0.0,-0.0074577811174094,60.0,-23.600357055664062,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,9.840785060077906e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.000466804485768,288.7790222167969,294.1499938964844,252.0500030517578,251.47218322753903,250.55148315429688,252.0500030517578,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.5939884185791,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420288085937,0.0,0.0,9.345055877929552e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,9.840785060077906e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,7.268376793945208e-05,290.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.840795246418566e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.000466804485768,288.7790222167969,294.1499938964844,252.0500030517578,251.47218322753903,250.55148315429688,252.0500030517578,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.5939884185791,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.843174484558403e-05,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275329589844,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.843184670899063e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004669178160838,288.76300048828125,294.1499938964844,252.0500030517578,251.46969604492188,250.5426788330078,252.0500030517578,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.000995943788439,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.58794403076172,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06915283203125,0.0,0.0,9.843174484558403e-05,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275329589844,0.0,0.0,7.270141213666648e-05,290.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.843184670899063e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004669178160838,288.76300048828125,294.1499938964844,252.0500030517578,251.46969604492188,250.5426788330078,252.0500030517578,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.000995943788439,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.58794403076172,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,9.845673048403114e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,7.271986396517605e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,9.845683234743774e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0004670363268814,288.7469482421875,294.1499938964844,252.0500030517578,251.4672698974609,250.5340270996093,252.0500030517578,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.582170486450195,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.34969721129164e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,9.845673048403114e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,7.271986396517605e-05,290.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,9.845683234743774e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0004670363268814,288.7469482421875,294.1499938964844,252.0500030517578,251.4672698974609,250.5340270996093,252.0500030517578,286.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199955634715025e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.007499739062041,60.0,-23.582170486450195,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,9.350919572170824e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.846960165305064e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,7.272937364177778e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07635498046875,0.0,0.0,9.846970351645724e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,0.0004670974158216,288.7388916015625,294.1499938964844,252.0500030517578,251.4660797119141,250.52975463867188,252.0500030517578,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.43522560292331e-09,0.0009963267948478,-0.0132918180897831,0.0,0.0,0.0,-0.0075072892941534,60.0,-23.579381942749023,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,9.352167398901656e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,9.848274203250185e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.095947265625,0.0,0.0,7.27390797692351e-05,290.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.848283661995084e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,0.0004671597271226,288.7308654785156,294.1499938964844,252.0500030517578,251.4649200439453,250.5255279541016,252.0500030517578,286.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450763396197544e-09,0.0009964597411453,-0.0133325243368744,0.0,0.0,0.0,-0.007514992263168,60.0,-23.5766544342041,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,9.850974311120808e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,9.850984497461468e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,0.0004672878130804,288.7147521972656,294.1499938964844,252.0500030517578,251.4626617431641,250.5171813964844,252.0500030517578,286.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482710285775738e-09,0.0009967328514903,-0.0134162167087197,0.0,0.0,0.0,-0.0075308294035494,60.0,-23.57137489318848,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.354731446364896e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,9.850974311120808e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,7.275902316905558e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,9.850984497461468e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12957763671875,0.0,0.0,0.0004672878130804,288.7147521972656,294.1499938964844,252.0500030517578,251.4626617431641,250.5171813964844,252.0500030517578,286.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482710285775738e-09,0.0009967328514903,-0.0134162167087197,0.0,0.0,0.0,-0.0075308294035494,60.0,-23.57137489318848,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.35737625695765e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,9.85376027529128e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,7.277959230123088e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,0.0004674199444707,288.6986389160156,294.1499938964844,252.0500030517578,251.4605407714844,250.50897216796875,252.0500030517578,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515660372878983e-09,0.0009970145765691,-0.0135025382041931,0.0,0.0,0.0,-0.0075471643358469,60.0,-23.566308975219727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.35737625695765e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,9.85376027529128e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,7.277959230123088e-05,290.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,0.0004674199444707,288.6986389160156,294.1499938964844,252.0500030517578,251.4605407714844,250.50897216796875,252.0500030517578,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515660372878983e-09,0.0009970145765691,-0.0135025382041931,0.0,0.0,0.0,-0.0075471643358469,60.0,-23.566308975219727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.856629912974312e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,7.280079444171861e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,9.856639371719211e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0004675560921896,288.6824951171875,294.1499938964844,252.0500030517578,251.4585723876953,250.5009155273437,252.0500030517578,286.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.54961232523965e-09,0.0009973049163818,-0.0135914850980043,0.0,0.0,0.0,-0.0075639956630766,60.0,-23.56145668029785,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,9.360101830679925e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.856629912974312e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,7.280079444171861e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,9.856639371719211e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.0004675560921896,288.6824951171875,294.1499938964844,252.0500030517578,251.4585723876953,250.5009155273437,252.0500030517578,286.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.54961232523965e-09,0.0009973049163818,-0.0135914850980043,0.0,0.0,0.0,-0.0075639956630766,60.0,-23.56145668029785,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.85956721706316e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,7.282248407136649e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,0.000467695412226,288.6663513183594,294.1499938964844,252.0500030517578,251.456771850586,250.49298095703125,252.0500030517578,286.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584358309107529e-09,0.0009976020082831,-0.0136825107038021,0.0,0.0,0.0,-0.0075812209397554,60.0,-23.556774139404297,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,9.3628914328292e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.85956721706316e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,7.282248407136649e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00653076171875,0.0,0.0,9.859576675808056e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,0.000467695412226,288.6663513183594,294.1499938964844,252.0500030517578,251.456771850586,250.49298095703125,252.0500030517578,286.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584358309107529e-09,0.0009976020082831,-0.0136825107038021,0.0,0.0,0.0,-0.0075812209397554,60.0,-23.556774139404297,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
