time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618300,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.364310244563968e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,9.861061698757112e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,7.28335216990672e-05,290.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.86107115750201e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.000467766309157,288.65826416015625,294.1499938964844,252.0500030517578,251.4559631347656,250.48907470703125,252.0500030517578,286.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.6020379446408705e-09,0.0009977532317861,-0.0137288263067603,0.0,0.0,0.0,-0.0075899856165051,60.0,-23.55449867248535,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,9.36574360821396e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631042480469,0.0,0.0,9.862570732366294e-05,290.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,7.284466846613213e-05,290.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.862580191111192e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0004678379045799,288.6501770019531,294.1499938964844,252.0500030517578,251.4552001953125,250.4851989746093,252.0500030517578,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.6198894426984225e-09,0.0009979058522731,-0.0137755926698446,0.0,0.0,0.0,-0.0075988350436091,60.0,-23.552261352539062,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,0.0004679829871747,288.63397216796875,294.1499938964844,252.0500030517578,251.453842163086,250.47755432128903,252.0500030517578,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656072943338586e-09,0.0009982152841985,-0.0138703836128115,0.0,0.0,0.0,-0.0076167727820575,60.0,-23.54789161682129,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,9.368647442897782e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,7.286726031452417e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,0.0004679829871747,288.63397216796875,294.1499938964844,252.0500030517578,251.453842163086,250.47755432128903,252.0500030517578,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656072943338586e-09,0.0009982152841985,-0.0138703836128115,0.0,0.0,0.0,-0.0076167727820575,60.0,-23.54789161682129,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,0.0004681301070377,288.61773681640625,294.1499938964844,252.0500030517578,251.45274353027344,250.47003173828125,252.0500030517578,286.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.6927618174995595e-09,0.0009985290234908,-0.013966497965157,0.0,0.0,0.0,-0.0076349610462784,60.0,-23.54363441467285,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,9.371592750540005e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325866699219,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.289016502909362e-05,290.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,0.0004681301070377,288.61773681640625,294.1499938964844,252.0500030517578,251.45274353027344,250.47003173828125,252.0500030517578,286.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.6927618174995595e-09,0.0009985290234908,-0.013966497965157,0.0,0.0,0.0,-0.0076349610462784,60.0,-23.54363441467285,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677124023437,0.0,0.0,9.374573710374534e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.0004682790313381,288.6015014648437,294.1499938964844,252.0500030517578,251.4519195556641,250.4626617431641,252.0500030517578,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989833358406e-09,0.0009988466044887,-0.0140637848526239,0.0,0.0,0.0,-0.0076533714309334,60.0,-23.53947830200196,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677124023437,0.0,0.0,9.374573710374534e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,7.291335350601003e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.87187886494212e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.0004682790313381,288.6015014648437,294.1499938964844,252.0500030517578,251.4519195556641,250.4626617431641,252.0500030517578,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.72989833358406e-09,0.0009988466044887,-0.0140637848526239,0.0,0.0,0.0,-0.0076533714309334,60.0,-23.53947830200196,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0004684291197918,288.5852355957031,294.1499938964844,252.0500030517578,251.451416015625,250.4553985595703,252.0500030517578,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53539276123047,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,9.377578680869192e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.293672388186678e-05,290.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,0.0004684291197918,288.5852355957031,294.1499938964844,252.0500030517578,251.451416015625,250.4553985595703,252.0500030517578,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53539276123047,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.379088442074136e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,9.876624244498088e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,7.294846727745607e-05,290.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205627441406,0.0,0.0,9.876632975647226e-05,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,0.0004685045278165,288.5771179199219,294.1499938964844,252.0500030517578,251.45127868652344,250.45181274414065,252.0500030517578,286.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111154273152,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.53337287902832,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,9.380600386066362e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,9.878216951619834e-05,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,7.29602252249606e-05,290.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127197265625,0.0,0.0,9.878225682768972e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,0.0004685800813604,288.5689697265625,294.1499938964844,252.0500030517578,251.45123291015625,250.44825744628903,252.0500030517578,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.531362533569336,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.88140600384213e-05,290.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0004687313339672,288.5526733398437,294.1499938964844,252.0500030517578,251.451416015625,250.4412536621093,252.0500030517578,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.527359008789062,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,9.383628639625384e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,9.88140600384213e-05,290.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208374023437,0.0,0.0,7.298377749975771e-05,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0004687313339672,288.5526733398437,294.1499938964844,252.0500030517578,251.451416015625,250.4412536621093,252.0500030517578,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.527359008789062,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,9.386695455759764e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.884635073831304e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,9.884643804980442e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0004688845365308,288.5363464355469,294.1499938964844,252.0500030517578,251.4519958496093,250.43435668945312,252.0499267578125,286.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905540323056e-09,0.0010001378832384,-0.0144593752920627,0.0,0.0,0.0,-0.0077282320708036,60.0,-23.52359199523925,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,9.386695455759764e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,9.884635073831304e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,7.3007628088817e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812561035156,0.0,0.0,9.884643804980442e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0004688845365308,288.5363464355469,294.1499938964844,252.0500030517578,251.4519958496093,250.43435668945312,252.0499267578125,286.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880905540323056e-09,0.0010001378832384,-0.0144593752920627,0.0,0.0,0.0,-0.0077282320708036,60.0,-23.52359199523925,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,9.389876504428683e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.887984924716876e-05,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,7.303237362066284e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,9.887993655866012e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.0004690434434451,288.52001953125,294.1499938964844,252.0480499267578,251.4509429931641,250.42755126953125,252.0496520996093,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.9205360614100755e-09,0.0010004767682403,-0.0145631935447454,0.0,0.0,0.0,-0.0077478787861764,60.0,-23.52044677734375,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,9.389876504428683e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.887984924716876e-05,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,7.303237362066284e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,9.887993655866012e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.0004690434434451,288.52001953125,294.1499938964844,252.0480499267578,251.4509429931641,250.42755126953125,252.0496520996093,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.9205360614100755e-09,0.0010004767682403,-0.0145631935447454,0.0,0.0,0.0,-0.0077478787861764,60.0,-23.52044677734375,-0.0,-6.824623710599553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,9.393435175297782e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,9.89173277048394e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,7.306005136342719e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.891740774037316e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0004692212096415,288.5036926269531,294.1499938964844,252.0423583984375,251.4464111328125,250.4207763671875,252.0483245849609,286.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964870819497037e-09,0.0010008558165282,-0.0146793341264128,0.0,0.0,0.0,-0.007769857533276,60.0,-23.52010536193848,-0.0,-6.829797882801358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,9.393435175297782e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,9.89173277048394e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,7.306005136342719e-05,290.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,9.891740774037316e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0004692212096415,288.5036926269531,294.1499938964844,252.0423583984375,251.4464111328125,250.4207763671875,252.0483245849609,286.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964870819497037e-09,0.0010008558165282,-0.0146793341264128,0.0,0.0,0.0,-0.007769857533276,60.0,-23.52010536193848,-0.0,-6.829797882801358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.395315282745288e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,9.89371255855076e-05,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,7.30746760382317e-05,290.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,9.893720562104136e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,0.0004693151277024,288.4954833984375,294.1499938964844,252.03819274902344,251.4429168701172,250.4173889160156,252.04714965820312,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988292972602949e-09,0.001001056167297,-0.0147406924515962,0.0,0.0,0.0,-0.007781468797475,60.0,-23.521045684814453,-0.0,-6.832532051248563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,9.397247049491853e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8093566894531,0.0,0.0,9.895746916299686e-05,290.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85662841796875,0.0,0.0,7.308970089070499e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,9.89575491985306e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0004694116069003,288.4873046875,294.1499938964844,252.033203125,251.4386444091797,250.4139709472656,252.04556274414065,286.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123555023494654e-09,0.0010012618731707,-0.0148037262260913,0.0,0.0,0.0,-0.007793397642672,60.0,-23.522661209106445,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0004696111718658,288.4709167480469,294.1499938964844,252.0208435058593,251.4279022216797,250.40708923339844,252.0410919189453,286.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124136008151e-09,0.0010016874875873,-0.0149341002106666,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.527870178222656,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.40124155022204e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84051513671875,0.0,0.0,7.312076922971755e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,9.89996115094982e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0004696111718658,288.4709167480469,294.1499938964844,252.0208435058593,251.4279022216797,250.40708923339844,252.0410919189453,286.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062124136008151e-09,0.0010016874875873,-0.0149341002106666,0.0,0.0,0.0,-0.0078180702403187,60.0,-23.527870178222656,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.904261241899805e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,0.0004698155098594,288.4545288085937,294.1499938964844,252.00555419921875,251.41444396972656,250.40005493164065,252.0343780517578,286.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.53567886352539,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.405332821188496e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.904261241899805e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,7.315258699236438e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.90426924545318e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,0.0004698155098594,288.4545288085937,294.1499938964844,252.00555419921875,251.41444396972656,250.40005493164065,252.0343780517578,286.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.53567886352539,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,9.409648919245228e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,9.908806532621384e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.318615826079622e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,9.90881453617476e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0004700311110354,288.4380798339844,294.1499938964844,251.9875946044922,251.39849853515625,250.3928375244141,252.0253143310547,286.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668590234376105e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.545879364013672,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,9.409648919245228e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,9.908806532621384e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.318615826079622e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.0,9.90881453617476e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0004700311110354,288.4380798339844,294.1499938964844,251.9875946044922,251.39849853515625,250.3928375244141,252.0253143310547,286.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.1668590234376105e-09,0.0010025830706581,-0.0152084622532129,0.0,0.0,0.0,-0.0078699914738535,60.0,-23.545879364013672,-0.0,-6.85339358597048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,9.914266411215068e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,7.322648161789402e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83160400390625,0.0,0.0,0.0004702901351265,288.421630859375,294.1499938964844,251.9672393798828,251.3803100585937,250.38540649414065,252.01388549804688,286.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231455795813191e-09,0.0010031353449448,-0.0153776779770851,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.559141159057617,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911071777344,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,9.914266411215068e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,7.322648161789402e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83160400390625,0.0,0.0,0.0004702901351265,288.421630859375,294.1499938964844,251.9672393798828,251.3803100585937,250.38540649414065,252.01388549804688,286.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231455795813191e-09,0.0010031353449448,-0.0153776779770851,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.559141159057617,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,9.417875844519584e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393493652344,0.0,0.0,9.917470742948352e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78399658203125,0.0,0.0,7.325015030801296e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,9.917478018905967e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,0.0004704421153292,288.4134216308594,294.1499938964844,251.9562530517578,251.37046813964844,250.381591796875,252.0073089599609,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.56731033325196,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.420888090971856e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,9.920642332872376e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759094238281,0.0,0.0,7.327357161557302e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.92064960882999e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0004705925530288,288.4051818847656,294.1499938964844,251.9447631835937,251.3601531982422,250.37771606445312,252.00010681152344,286.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306882571749384e-09,0.0010037802858278,-0.01557526178658,0.0,0.0,0.0,-0.0079394076019525,60.0,-23.57618904113769,-0.0,-6.869774438200693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,9.425554162589832e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,9.925555787049234e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,7.330986409215257e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,9.92556379060261e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.0004708256456069,288.3887023925781,294.1499938964844,251.9203948974609,251.33827209472656,250.36973571777344,251.9840240478516,286.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100428389851,6.365015625675596e-09,0.0010042774956673,-0.0157275423407554,0.0,0.0,0.0,-0.0079682264477014,60.0,-23.593650817871094,-0.0,-6.876581437609276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,9.425554162589832e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,9.925555787049234e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,7.330986409215257e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,9.92556379060261e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,0.0004708256456069,288.3887023925781,294.1499938964844,251.9203948974609,251.33827209472656,250.36973571777344,251.9840240478516,286.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100428389851,6.365015625675596e-09,0.0010042774956673,-0.0157275423407554,0.0,0.0,0.0,-0.0079682264477014,60.0,-23.593650817871094,-0.0,-6.876581437609276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,9.427550685359164e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.927658538799732e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,7.332539098570123e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,9.927665814757348e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,0.0004709253844339,288.3721923828125,294.1499938964844,251.8944396972656,251.3148956298828,250.3614196777344,251.9656524658203,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389884177337991e-09,0.0010044901864603,-0.0157926864922046,0.0,0.0,0.0,-0.0079805552959442,60.0,-23.607336044311523,-0.0,-6.879493952283158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,9.427550685359164e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,9.927658538799732e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,7.332539098570123e-05,290.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,9.927665814757348e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78155517578125,0.0,0.0,0.0004709253844339,288.3721923828125,294.1499938964844,251.8944396972656,251.3148956298828,250.3614196777344,251.9656524658203,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389884177337991e-09,0.0010044901864603,-0.0157926864922046,0.0,0.0,0.0,-0.0079805552959442,60.0,-23.607336044311523,-0.0,-6.879493952283158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,9.926938218995927e-05,290.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.926945494953544e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,0.0004708911874331,288.3556823730469,294.1499938964844,251.86715698242188,251.2902984619141,250.352783203125,251.9453887939453,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.0079763289541006,60.0,-23.6157169342041,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,9.42686601774767e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,9.926938218995927e-05,290.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,7.332007226068527e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.926945494953544e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,0.0004708911874331,288.3556823730469,294.1499938964844,251.86715698242188,251.2902984619141,250.352783203125,251.9453887939453,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.0079763289541006,60.0,-23.6157169342041,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.42308543017134e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,9.922956814989448e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,7.329066284000874e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907653808594,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,0.0004707023617811,288.3391418457031,294.1499938964844,251.8388061523437,251.26470947265625,250.3437957763672,251.9235076904297,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334251789752443e-09,0.0010040147462859,-0.0156469549983739,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.617774963378903,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
