time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.42308543017134e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,9.922956814989448e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,7.329066284000874e-05,289.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907653808594,0.0,0.0,9.922964090947062e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,0.0004707023617811,288.3391418457031,294.1499938964844,251.8388061523437,251.26470947265625,250.3437957763672,251.9235076904297,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334251789752443e-09,0.0010040147462859,-0.0156469549983739,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.617774963378903,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,9.420132846571504e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,9.919847798300908e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029113769531,0.0,0.0,7.326769991777837e-05,289.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827697753906,0.0,0.0,9.91985507425852e-05,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0004705548635683,288.3309020996094,294.1499938964844,251.8243103027344,251.2516326904297,250.33917236328125,251.9120941162109,286.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297464771876093e-09,0.0010037001920863,-0.0155505910515785,0.0,0.0,0.0,-0.0079347407445311,60.0,-23.61638641357422,-0.0,-6.868672386417529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,9.416771354153752e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531066894531,0.0,0.0,9.916308044921608e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,7.324155740207061e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,9.91631532087922e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0004703869635704,288.3226318359375,294.1499938964844,251.8096466064453,251.2384033203125,250.33447265625,251.90042114257807,286.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61370849609375,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.410350321559235e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,9.909546497510746e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,7.319161522900686e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,9.90955377346836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.000470066210255,288.3061218261719,294.1499938964844,251.7799530029297,251.21160888671875,250.3247985839844,251.876205444336,286.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175580491429855e-09,0.00100265792571,-0.0152313094586133,0.0,0.0,0.0,-0.0078743165358901,60.0,-23.606979370117188,-0.0,-6.854413214796298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.410350321559235e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,9.909546497510746e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,7.319161522900686e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,9.90955377346836e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.000470066210255,288.3061218261719,294.1499938964844,251.7799530029297,251.21160888671875,250.3247985839844,251.876205444336,286.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175580491429855e-09,0.00100265792571,-0.0152313094586133,0.0,0.0,0.0,-0.0078743165358901,60.0,-23.606979370117188,-0.0,-6.854413214796298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.40504760365002e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.90396220004186e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,9.903969475999476e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,0.000469801336294,288.28961181640625,294.1499938964844,251.75,251.18458557128903,250.3147735595703,251.85104370117188,286.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109508898788363e-09,0.0010020929621532,-0.0150582296773791,0.0,0.0,0.0,-0.0078415619209408,60.0,-23.60141372680664,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.40504760365002e-05,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,9.90396220004186e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,7.315036782529205e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,9.903969475999476e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,0.000469801336294,288.28961181640625,294.1499938964844,251.75,251.18458557128903,250.3147735595703,251.85104370117188,286.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109508898788363e-09,0.0010020929621532,-0.0150582296773791,0.0,0.0,0.0,-0.0078415619209408,60.0,-23.60141372680664,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,9.898272401187568e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0004695314273703,288.2730712890625,294.1499938964844,251.7200469970703,251.1575927734375,250.30441284179688,251.82516479492188,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042191191824031e-09,0.0010015172883868,-0.0148818837478756,0.0,0.0,0.0,-0.0078081898391246,60.0,-23.596668243408203,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,9.898272401187568e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460876464844,0.0,0.0,7.310834917007014e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.898279677145184e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0004695314273703,288.2730712890625,294.1499938964844,251.7200469970703,251.1575927734375,250.30441284179688,251.82516479492188,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042191191824031e-09,0.0010015172883868,-0.0148818837478756,0.0,0.0,0.0,-0.0078081898391246,60.0,-23.596668243408203,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,7.306414772756398e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,9.892295202007516e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0004692475486081,288.2565612792969,294.1499938964844,251.6903533935547,251.130859375,250.29373168945312,251.7987670898437,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.971383387759488e-09,0.0010009118122979,-0.0146963950246572,0.0,0.0,0.0,-0.0077730873599648,60.0,-23.59149932861328,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,9.393961227033289e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,7.306414772756398e-05,289.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,9.892295202007516e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0004692475486081,288.2565612792969,294.1499938964844,251.6903533935547,251.130859375,250.29373168945312,251.7987670898437,286.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.971383387759488e-09,0.0010009118122979,-0.0146963950246572,0.0,0.0,0.0,-0.0077730873599648,60.0,-23.59149932861328,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,9.391030471306294e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58233642578125,0.0,0.0,9.889201464829966e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,7.304134487640113e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028137207031,0.0,0.0,9.88920801319182e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,0.000469101127237,288.248291015625,294.1499938964844,251.6756896972656,251.11769104003903,250.2882537841797,251.78543090820312,286.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934863267498258e-09,0.0010005995864048,-0.0146007249131798,0.0,0.0,0.0,-0.0077549829147756,60.0,-23.588605880737305,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,9.388045145897196e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.88605825114064e-05,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,7.301812729565427e-05,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,9.886064799502492e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004689520283136,288.24005126953125,294.1499938964844,251.66119384765625,251.1046600341797,250.2826995849609,251.7720642089844,286.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.58548355102539,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,9.879648860078304e-05,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0004686480097007,288.2235412597656,294.1499938964844,251.63284301757807,251.0792388916016,250.2713623046875,251.7453155517578,286.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5784969329834,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,9.38195880735293e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,9.879648860078304e-05,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.297078991541639e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.63140869140625,0.0,0.0,0.0004686480097007,288.2235412597656,294.1499938964844,251.63284301757807,251.0792388916016,250.2713623046875,251.7453155517578,286.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5784969329834,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,9.873145609162748e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,0.0004683395382016,288.20703125,294.1499938964844,251.6055603027344,251.0548553466797,250.2597503662109,251.71876525878903,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5705623626709,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,9.375782974530011e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429382324219,0.0,0.0,9.873145609162748e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.292276131920516e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,9.8731521575246e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,0.0004683395382016,288.20703125,294.1499938964844,251.6055603027344,251.0548553466797,250.2597503662109,251.71876525878903,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5705623626709,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,0.0004680302517954,288.1905212402344,294.1499938964844,251.57960510253903,251.03173828125,250.24790954589844,251.69256591796875,286.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56172180175781,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,9.369591862196104e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.287460175575688e-05,289.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,0.0004680302517954,288.1905212402344,294.1499938964844,251.57960510253903,251.03173828125,250.24790954589844,251.69256591796875,286.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56172180175781,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51141357421875,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307922363281,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,0.0004677248653024,288.17401123046875,294.1499938964844,251.55523681640625,251.0101623535156,250.2358245849609,251.6669921875,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014314532279,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.55190658569336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,9.363477875012904e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51141357421875,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,7.28270533727482e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307922363281,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,0.0004677248653024,288.17401123046875,294.1499938964844,251.55523681640625,251.0101623535156,250.2358245849609,251.6669921875,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014314532279,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.55190658569336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,9.360462718177588e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,9.85701262834482e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,7.280359568540007e-05,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,9.85701844911091e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0004675742238759,288.1657409667969,294.1499938964844,251.5437469482422,251.00003051757807,250.22970581054688,251.654525756836,286.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.54666519165039,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316467285156,0.0,0.0,9.357511589769274e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,9.8539050668478e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,7.278064003912732e-05,289.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.853910887613893e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,0.0004674268129747,288.1575012207031,294.1499938964844,251.5327606201172,250.9903717041016,250.2235565185547,251.64230346679688,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517242218644469e-09,0.0009970284299924,-0.0135066825896501,0.0,0.0,0.0,-0.0075479499064385,60.0,-23.54119110107422,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.847915498539804e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,0.0004671424103435,288.1409912109375,294.1499938964844,251.5124053955078,250.9726104736328,250.2111358642578,251.61868286132807,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446304296441441e-09,0.0009964217897504,-0.0133208418264985,0.0,0.0,0.0,-0.0075127827003598,60.0,-23.529613494873047,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,9.351817425340414e-05,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798889160156,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.27363585610874e-05,289.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.847915498539804e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,0.0004671424103435,288.1409912109375,294.1499938964844,251.5124053955078,250.9726104736328,250.2111358642578,251.61868286132807,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446304296441441e-09,0.0009964217897504,-0.0133208418264985,0.0,0.0,0.0,-0.0075127827003598,60.0,-23.529613494873047,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.346431761514395e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,9.842237341217697e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,7.269447087310255e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,9.84224388957955e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,0.0004668733745347,288.12451171875,294.1499938964844,251.49444580078125,250.9571533203125,250.19862365722656,251.5962371826172,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379197531851787e-09,0.0009958479786291,-0.0131450369954109,0.0,0.0,0.0,-0.0074795149266719,60.0,-23.51727294921875,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.346431761514395e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,9.842237341217697e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,7.269447087310255e-05,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,9.84224388957955e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,0.0004668733745347,288.12451171875,294.1499938964844,251.49444580078125,250.9571533203125,250.19862365722656,251.5962371826172,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379197531851787e-09,0.0009958479786291,-0.0131450369954109,0.0,0.0,0.0,-0.0074795149266719,60.0,-23.51727294921875,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,9.341480472357944e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.837023389991371e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,7.265595922945067e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667358398437,0.0,0.0,9.837029938353226e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,0.0004666260501835,288.1080017089844,294.1499938964844,251.47915649414065,250.9442443847656,250.18606567382807,251.5752868652344,286.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317510431979144e-09,0.0009953205008059,-0.0129834283143281,0.0,0.0,0.0,-0.0074489335529506,60.0,-23.504133224487305,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,9.341480472357944e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.837023389991371e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,7.265595922945067e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667358398437,0.0,0.0,9.837029938353226e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51495361328125,0.0,0.0,0.0004666260501835,288.1080017089844,294.1499938964844,251.47915649414065,250.9442443847656,250.18606567382807,251.5752868652344,286.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953257394954,5.317510431979144e-09,0.0009953205008059,-0.0129834283143281,0.0,0.0,0.0,-0.0074489335529506,60.0,-23.504133224487305,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.33702613110654e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,9.83233330771327e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,7.262131839524955e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.832339128479362e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0004664035513997,288.09149169921875,294.1499938964844,251.466796875,250.93414306640625,250.17349243164065,251.55569458007807,286.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.262015267959441e-09,0.0009948458755388,-0.0128380414098501,0.0,0.0,0.0,-0.0074214227497577,60.0,-23.490318298339844,-0.0,-6.748008019030749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.33702613110654e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,9.83233330771327e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,7.262131839524955e-05,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.832339128479362e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0004664035513997,288.09149169921875,294.1499938964844,251.466796875,250.93414306640625,250.17349243164065,251.55569458007807,286.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948512306436,5.262015267959441e-09,0.0009948458755388,-0.0128380414098501,0.0,0.0,0.0,-0.0074214227497577,60.0,-23.490318298339844,-0.0,-6.748008019030749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,9.334991045761852e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.830190538195892e-05,290.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594116210937,0.0,0.0,7.260548591148108e-05,289.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427185058594,0.0,0.0,9.830196358961985e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0004663018917199,288.083251953125,294.1499938964844,251.46180725097656,250.93020629882807,250.167221069336,251.5466766357422,286.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946342324838,5.236659550433842e-09,0.0009946289937943,-0.0127716129645705,0.0,0.0,0.0,-0.0074088522233068,60.0,-23.483074188232425,-0.0,-6.745067082647438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,9.33312767301686e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,9.828228212427348e-05,290.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,7.259099220391363e-05,289.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,9.82823403319344e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,0.0004662088176701,288.07501220703125,294.1499938964844,251.4576416015625,250.9270782470703,250.1609649658203,251.5382080078125,286.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099443574436,5.2134403460968315e-09,0.0009944305056706,-0.0127107826992869,0.0,0.0,0.0,-0.0073973415419459,60.0,-23.475643157958984,-0.0,-6.742374125678907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,9.32988987187855e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.82481797109358e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,7.256581011461094e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,9.824823791859671e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0004660470876842,288.0585021972656,294.1499938964844,251.4519500732422,250.9233245849609,250.14854431152344,251.522705078125,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940906893461,5.173097950006422e-09,0.000994085567072,-0.0126050915569067,0.0,0.0,0.0,-0.0073773418553173,60.0,-23.460281372070312,-0.0,-6.737696622849398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,9.32988987187855e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.82481797109358e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43505859375,0.0,0.0,7.256581011461094e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,9.824823791859671e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0004660470876842,288.0585021972656,294.1499938964844,251.4519500732422,250.9233245849609,250.14854431152344,251.522705078125,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940906893461,5.173097950006422e-09,0.000994085567072,-0.0126050915569067,0.0,0.0,0.0,-0.0073773418553173,60.0,-23.460281372070312,-0.0,-6.737696622849398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,9.327307634521276e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,9.82209967332892e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.25457284715958e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,9.822105494095013e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004659181286115,288.0419921875,294.1499938964844,251.4499969482422,250.9231414794922,250.13629150390625,251.50965881347656,285.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140929904001723e-09,0.0009938104776665,-0.0125208161771297,0.0,0.0,0.0,-0.0073613948188722,60.0,-23.44411849975586,-0.0,-6.73396769457213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,9.327307634521276e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,9.82209967332892e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,7.25457284715958e-05,289.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,9.822105494095013e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004659181286115,288.0419921875,294.1499938964844,251.4499969482422,250.9231414794922,250.13629150390625,251.50965881347656,285.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140929904001723e-09,0.0009938104776665,-0.0125208161771297,0.0,0.0,0.0,-0.0073613948188722,60.0,-23.44411849975586,-0.0,-6.73396769457213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,9.325316204922274e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.820002014748752e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,7.25302379578352e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865966796875,0.0,0.0,9.820007835514843e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,0.0004658186226151,288.0254821777344,294.1499938964844,251.4499969482422,250.92486572265625,250.12423706054688,251.49891662597656,285.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936032583937,5.1161110903308335e-09,0.0009935981361195,-0.0124557940289378,0.0,0.0,0.0,-0.0073490911163389,60.0,-23.427642822265625,-0.0,-6.731091417577775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,9.325316204922274e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.820002014748752e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.402587890625,0.0,0.0,7.25302379578352e-05,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865966796875,0.0,0.0,9.820007835514843e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,0.0004658186226151,288.0254821777344,294.1499938964844,251.4499969482422,250.92486572265625,250.12423706054688,251.49891662597656,285.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936032583937,5.1161110903308335e-09,0.0009935981361195,-0.0124557940289378,0.0,0.0,0.0,-0.0073490911163389,60.0,-23.427642822265625,-0.0,-6.731091417577775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
