time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622980,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.323682024842128e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.818281250772998e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,7.251752685988322e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,9.818286343943328e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0004657369863707,288.00897216796875,294.1499938964844,251.4499969482422,250.9266662597656,250.1124267578125,251.49026489257807,285.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095747379613158e-09,0.000993423978798,-0.0124024441465735,0.0,0.0,0.0,-0.0073389955796301,60.0,-23.41170883178711,-0.0,-6.728732415695049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,9.323682024842128e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.818281250772998e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,7.251752685988322e-05,289.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,9.818286343943328e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0004657369863707,288.00897216796875,294.1499938964844,251.4499969482422,250.9266662597656,250.1124267578125,251.49026489257807,285.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095747379613158e-09,0.000993423978798,-0.0124024441465735,0.0,0.0,0.0,-0.0073389955796301,60.0,-23.41170883178711,-0.0,-6.728732415695049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.32300026761368e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,9.817563113756478e-05,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37823486328125,0.0,0.0,7.251222268678248e-05,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,9.817568934522568e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,0.0004657029348891,288.000732421875,294.1499938964844,251.4499969482422,250.92759704589844,250.10659790039065,251.486572265625,285.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087252397117936e-09,0.0009933513356372,-0.0123801883310079,0.0,0.0,0.0,-0.0073347841389477,60.0,-23.404052734375,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,9.3224058218766e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,9.816937381401658e-05,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700866699219,0.0,0.0,7.250760245369747e-05,289.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,9.81694320216775e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,0.000465673248982,287.9924621582031,294.1499938964844,251.4499969482422,250.9285430908203,250.100830078125,251.4832305908203,285.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798467654544766e-09,0.0009932880057021,-0.0123607860878109,0.0,0.0,0.0,-0.0073311128653585,60.0,-23.39661026000977,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,9.321465768152848e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.250029011629522e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.81595294433646e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,0.0004656262753996,287.9759521484375,294.1499938964844,251.4499969482422,250.9304962158203,250.0894317626953,251.4773864746093,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681325802770524e-09,0.0009931878885254,-0.0123300971463322,0.0,0.0,0.0,-0.0073253056034445,60.0,-23.382322311401367,-0.0,-6.725533552298657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,9.321465768152848e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,7.250029011629522e-05,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33843994140625,0.0,0.0,9.81595294433646e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,0.0004656262753996,287.9759521484375,294.1499938964844,251.4499969482422,250.9304962158203,250.0894317626953,251.4773864746093,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681325802770524e-09,0.0009931878885254,-0.0123300971463322,0.0,0.0,0.0,-0.0073253056034445,60.0,-23.382322311401367,-0.0,-6.725533552298657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368835449219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.81526100076735e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0004655934462789,287.9594116210937,294.1499938964844,251.4499969482422,250.9324951171875,250.07823181152344,251.4725799560547,285.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.368820190429688,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368835449219,0.0,0.0,9.320808021584526e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,7.249517511809245e-05,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.81526100076735e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0004655934462789,287.9594116210937,294.1499938964844,251.4499969482422,250.9324951171875,250.07823181152344,251.4725799560547,285.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.368820190429688,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32061767578125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0004655751108657,287.9429016113281,294.1499938964844,251.4499969482422,250.9345703125,250.0672149658203,251.46861267089844,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.35605812072754,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32061767578125,0.0,0.0,9.320441313320772e-05,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212890625,0.0,0.0,7.249232294270769e-05,289.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,0.0004655751108657,287.9429016113281,294.1499938964844,251.4499969482422,250.9345703125,250.0672149658203,251.46861267089844,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366347761492e-09,0.0009930786909535,-0.0122966514900326,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.35605812072754,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,9.814733493840322e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0004655684460885,287.9263610839844,294.1499938964844,251.4499969482422,250.93667602539065,250.056396484375,251.46533203125,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922919690608,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.34394073486328,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,7.249128248076886e-05,289.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901916503906,0.0,0.0,9.814733493840322e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,0.0004655684460885,287.9263610839844,294.1499938964844,251.4499969482422,250.93667602539065,250.056396484375,251.46533203125,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922919690608,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.34394073486328,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.32033362914808e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,9.814756049308926e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.296875,0.0,0.0,7.249148620758206e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821350097656,0.0,0.0,9.814761142479256e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32391357421875,0.0,0.0,0.0004655697557609,287.9180908203125,294.1499938964844,251.4499969482422,250.937744140625,250.0510711669922,251.46392822265625,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054025642436954e-09,0.0009930671658366,-0.0122931385412812,0.0,0.0,0.0,-0.0073183123022317,60.0,-23.338134765625,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.320410754298793e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.814837540034203e-05,290.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.249208283610642e-05,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.0,9.814842633204536e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0004655736265704,287.9098205566406,294.1499938964844,251.4499969482422,250.93882751464844,250.0457763671875,251.4626617431641,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054987095576281e-09,0.0009930754313245,-0.0122956577688455,0.0,0.0,0.0,-0.0073187891393899,60.0,-23.33246612548828,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.320720710093156e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.81516350293532e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,7.249449117807671e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.81516859610565e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0004655890807043,287.8932800292969,294.1499938964844,251.4499969482422,250.9410095214844,250.0353546142578,251.46046447753903,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058843122185408e-09,0.0009931083768606,-0.0123057598248124,0.0,0.0,0.0,-0.0073207002133131,60.0,-23.321537017822266,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27178955078125,0.0,0.0,9.320720710093156e-05,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.81516350293532e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724304199219,0.0,0.0,7.249449117807671e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579650878906,0.0,0.0,9.81516859610565e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0004655890807043,287.8932800292969,294.1499938964844,251.4499969482422,250.9410095214844,250.0353546142578,251.46046447753903,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058843122185408e-09,0.0009931083768606,-0.0123057598248124,0.0,0.0,0.0,-0.0073207002133131,60.0,-23.321537017822266,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,9.32118418859318e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.815651719691232e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.815656812861562e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0004656122473534,287.876708984375,294.1499938964844,251.4499969482422,250.9432067871093,250.0251007080078,251.4586181640625,285.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064618946448718e-09,0.000993157736957,-0.0123208919540047,0.0,0.0,0.0,-0.0073235635645687,60.0,-23.31102180480957,-0.0,-6.725126411311066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,9.32118418859318e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,9.815651719691232e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.249810005305335e-05,289.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.815656812861562e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0004656122473534,287.876708984375,294.1499938964844,251.4499969482422,250.9432067871093,250.0251007080078,251.4586181640625,285.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064618946448718e-09,0.000993157736957,-0.0123208919540047,0.0,0.0,0.0,-0.0073235635645687,60.0,-23.31102180480957,-0.0,-6.725126411311066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,9.321814286522569e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,9.816314559429884e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,7.25029967725277e-05,289.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.816319652600214e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0004656437085941,287.8601379394531,294.1499938964844,251.4499969482422,250.9454345703125,250.0150451660156,251.4571228027344,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.07246111780546e-09,0.0009932247921824,-0.0123414378613233,0.0,0.0,0.0,-0.0073274513706564,60.0,-23.300975799560547,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,9.321814286522569e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,9.816314559429884e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,7.25029967725277e-05,289.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,9.816319652600214e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0004656437085941,287.8601379394531,294.1499938964844,251.4499969482422,250.9454345703125,250.0150451660156,251.4571228027344,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.07246111780546e-09,0.0009932247921824,-0.0123414378613233,0.0,0.0,0.0,-0.0073274513706564,60.0,-23.300975799560547,-0.0,-6.726034484927369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.322546247858554e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,9.817085810936987e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,7.25086938473396e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.817090904107316e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,0.000465680292109,287.84356689453125,294.1499938964844,251.4499969482422,250.9476776123047,250.0051422119141,251.4558563232422,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580045640521e-09,0.000993302790448,-0.0123653281480073,0.0,0.0,0.0,-0.0073319720104336,60.0,-23.291215896606445,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,9.322546247858554e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,9.817085810936987e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,7.25086938473396e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.817090904107316e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24908447265625,0.0,0.0,0.000465680292109,287.84356689453125,294.1499938964844,251.4499969482422,250.9476776123047,250.0051422119141,251.4558563232422,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580045640521e-09,0.000993302790448,-0.0123653281480073,0.0,0.0,0.0,-0.0073319720104336,60.0,-23.291215896606445,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.322955156676473e-05,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,9.817516547627748e-05,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,7.2511873440817e-05,289.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.817521640798076e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2407531738281,0.0,0.0,0.000465700722998,287.8352966308594,294.1499938964844,251.4499969482422,250.94879150390625,250.0002593994141,251.455322265625,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086675525234341e-09,0.0009933464461937,-0.0123786777257919,0.0,0.0,0.0,-0.0073344982229173,60.0,-23.286460876464844,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065734863281,0.0,0.0,9.323383710579948e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,9.817967656999826e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,7.25152058294043e-05,289.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933898925781,0.0,0.0,9.817972750170156e-05,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.232421875,0.0,0.0,0.0004657221143133,287.8269958496094,294.1499938964844,251.4499969482422,250.94992065429688,249.99542236328125,251.454833984375,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920139216259486e-09,0.0009933920809999,-0.0123926633968949,0.0,0.0,0.0,-0.007337144576013,60.0,-23.28176498413086,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.818921535043046e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,7.252224895637482e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0004657673707697,287.8104248046875,294.1499938964844,251.4499969482422,250.9521484375,249.9858856201172,251.45399475097656,285.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296896180609e-09,0.0009934884728863,-0.0124222226440906,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.27252197265625,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,9.324289567302912e-05,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,9.818921535043046e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,7.252224895637482e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772155761719,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0004657673707697,287.8104248046875,294.1499938964844,251.4499969482422,250.9521484375,249.9858856201172,251.45399475097656,285.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296896180609e-09,0.0009934884728863,-0.0124222226440906,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.27252197265625,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.325235441792756e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.819918341236188e-05,290.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,7.252961222548038e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,9.819922706810758e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0004658146353904,287.7938232421875,294.1499938964844,251.4499969482422,250.9543914794922,249.9765014648437,251.4532928466797,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.263416290283203,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17388916015625,0.0,0.0,9.325235441792756e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.819918341236188e-05,290.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,7.252961222548038e-05,289.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,9.819922706810758e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0004658146353904,287.7938232421875,294.1499938964844,251.4499969482422,250.9543914794922,249.9765014648437,251.4532928466797,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.263416290283203,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.820934064919128e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,7.25371137377806e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.82093915808946e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,0.0004658628313336,287.7772216796875,294.1499938964844,251.4499969482422,250.95660400390625,249.96730041503903,251.4527282714844,285.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25439071655273,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,9.326200233772396e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,9.820934064919128e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,7.25371137377806e-05,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.82093915808946e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,0.0004658628313336,287.7772216796875,294.1499938964844,251.4499969482422,250.95660400390625,249.96730041503903,251.4527282714844,285.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25439071655273,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.821941785048692e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.000465910648927,287.7606201171875,294.1499938964844,251.4499969482422,250.9587860107422,249.958236694336,251.4522399902344,285.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.245386123657227,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,9.327157749794424e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.821941785048692e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.254455704241991e-05,289.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.000465910648927,287.7606201171875,294.1499938964844,251.4499969482422,250.9587860107422,249.958236694336,251.4522399902344,285.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.245386123657227,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,9.327625593869016e-05,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.822434367379174e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.2548195021227e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.822439460549504e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0004659340193029,287.7523193359375,294.1499938964844,251.4499969482422,250.9598693847656,249.9537811279297,251.45204162597656,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310914590954,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.240869522094727,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,9.328080341219902e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.822913852985948e-05,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,7.25517311366275e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.822918218560515e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0004659567493945,287.7440185546875,294.1499938964844,251.4499969482422,250.9609375,249.9493560791016,251.4518585205078,285.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150519566399225e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-23.236331939697266,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.82382262009196e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.823826985666528e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004659998521674,287.7273864746094,294.1499938964844,251.4499969482422,250.9630584716797,249.94061279296875,251.45152282714844,285.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.227170944213867,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,9.328943269792944e-05,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.82382262009196e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,7.255844684550539e-05,289.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.823826985666528e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004659998521674,287.7273864746094,294.1499938964844,251.4499969482422,250.9630584716797,249.94061279296875,251.45152282714844,285.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.227170944213867,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.8246440757066e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0004660388221964,287.7107849121094,294.1499938964844,251.4499969482422,250.9651336669922,249.93202209472656,251.4512634277344,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.21783447265625,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663146972656,0.0,0.0,9.8246440757066e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.256451499415562e-05,289.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0004660388221964,287.7107849121094,294.1499938964844,251.4499969482422,250.9651336669922,249.93202209472656,251.4512634277344,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995641574263,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.21783447265625,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.330391185358168e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.825347660807891e-05,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004660722042899,287.69415283203125,294.1499938964844,251.4499969482422,250.9671630859375,249.9235992431641,251.45103454589844,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2082576751709,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
