time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,9.330391185358168e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.825347660807891e-05,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,7.256971002789214e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.0004660722042899,287.69415283203125,294.1499938964844,251.4499969482422,250.9671630859375,249.9235992431641,251.45103454589844,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.2082576751709,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.825904271565378e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004660985723603,287.6775207519531,294.1499938964844,251.4499969482422,250.9691162109375,249.91531372070312,251.4508514404297,285.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.198366165161133,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.825904271565378e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.257382094394416e-05,289.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004660985723603,287.6775207519531,294.1499938964844,251.4499969482422,250.9691162109375,249.91531372070312,251.4508514404297,285.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.198366165161133,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.331130422651768e-05,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,9.82612618827261e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.257545803440735e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.82613055384718e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,0.0004661091079469,287.669189453125,294.1499938964844,251.4499969482422,250.97007751464844,249.91123962402344,251.4507751464844,285.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.1885136187479475e-09,0.000994217232801,-0.0126454783603549,0.0,0.0,0.0,-0.0073849838227033,60.0,-23.193302154541016,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.331291948910804e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.82629571808502e-05,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,7.25767167750746e-05,289.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.826300083659588e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.000466117169708,287.6608581542969,294.1499938964844,251.4499969482422,250.9710235595703,249.9071807861328,251.45071411132807,285.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.1905244546901486e-09,0.0009942344622686,-0.0126507468521595,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.188127517700195,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.82648052740842e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004661259299609,287.64422607421875,294.1499938964844,251.4499969482422,250.97283935546875,249.89920043945312,251.4505920410156,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.0073870639316737,60.0,-23.17743682861328,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.82648052740842e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.257807737914845e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82648489298299e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004661259299609,287.64422607421875,294.1499938964844,251.4499969482422,250.97283935546875,249.89920043945312,251.4505920410156,285.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564726233482,0.0,0.0,0.0,-0.0073870639316737,60.0,-23.17743682861328,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.82646452030167e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,0.0004661249695345,287.6275634765625,294.1499938964844,251.4499969482422,250.97457885742188,249.891357421875,251.4504852294922,285.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.1924646804479835e-09,0.0009942509932443,-0.0126558300107717,0.0,0.0,0.0,-0.007386942859739,60.0,-23.16629409790039,-0.0,-6.7399419378944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.331447654403746e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,7.257792458403856e-05,289.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.82646452030167e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,0.0004661249695345,287.6275634765625,294.1499938964844,251.4499969482422,250.97457885742188,249.891357421875,251.4504852294922,285.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.1924646804479835e-09,0.0009942509932443,-0.0126558300107717,0.0,0.0,0.0,-0.007386942859739,60.0,-23.16629409790039,-0.0,-6.7399419378944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.331192268291488e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.257593824760988e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.826195309869944e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,0.000466112192953,287.61090087890625,294.1499938964844,251.4499969482422,250.9762420654297,249.8836364746093,251.4503936767578,285.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.18927567583205e-09,0.000994223752059,-0.0126474751159548,0.0,0.0,0.0,-0.0073853614740073,60.0,-23.154617309570312,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.331192268291488e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.257593824760988e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.826195309869944e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,0.000466112192953,287.61090087890625,294.1499938964844,251.4499969482422,250.9762420654297,249.8836364746093,251.4503936767578,285.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.18927567583205e-09,0.000994223752059,-0.0126474751159548,0.0,0.0,0.0,-0.0073853614740073,60.0,-23.154617309570312,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.825651795836166e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,0.0004660864069592,287.5942687988281,294.1499938964844,251.4499969482422,250.9777984619141,249.8760528564453,251.4503326416016,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182844819984211e-09,0.0009941688040271,-0.01263062749058,0.0,0.0,0.0,-0.0073821735568344,60.0,-23.1423397064209,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,9.33067567530088e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.257192191900685e-05,289.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.825651795836166e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,0.0004660864069592,287.5942687988281,294.1499938964844,251.4499969482422,250.9777984619141,249.8760528564453,251.4503326416016,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182844819984211e-09,0.0009941688040271,-0.01263062749058,0.0,0.0,0.0,-0.0073821735568344,60.0,-23.1423397064209,-0.0,-6.738826385799257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.3303264293354e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.82527926680632e-05,289.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,7.256920798681676e-05,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.825283632380888e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,0.0004660689446609,287.5859375,294.1499938964844,251.4499969482422,250.97854614257807,249.872299194336,251.45030212402344,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178489637103212e-09,0.0009941315511241,-0.0126192178577184,0.0,0.0,0.0,-0.0073800147511065,60.0,-23.135990142822266,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.329873137176035e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,9.824801963986828e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.256567914737388e-05,289.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.824806329561396e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,0.0004660463018808,287.5776062011719,294.1499938964844,251.4499969482422,250.9792633056641,249.8685913085937,251.4502716064453,285.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.172841266443129e-09,0.0009940832387655,-0.0126044191420078,0.0,0.0,0.0,-0.0073772142641246,60.0,-23.129398345947266,-0.0,-6.737666780054496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.82363271759823e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.255703530972824e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.00046599082998,287.5609436035156,294.1499938964844,251.4499969482422,250.9806060791016,249.8612518310547,251.45022583007807,285.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158999893950522e-09,0.0009939649607986,-0.0125681571662426,0.0,0.0,0.0,-0.0073703527450561,60.0,-23.11574363708496,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.82363271759823e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.255703530972824e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.823636355577035e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.00046599082998,287.5609436035156,294.1499938964844,251.4499969482422,250.9806060791016,249.8612518310547,251.45022583007807,285.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158999893950522e-09,0.0009939649607986,-0.0125681571662426,0.0,0.0,0.0,-0.0073703527450561,60.0,-23.11574363708496,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.050000000745058,9.327204315923154e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.050000000745058,9.821991989156233e-05,289.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.050000000745058,7.254492084030062e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.050000000745058,9.821995627135038e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.050000000745058,0.0004659130063373,287.5442810058594,291.1499938964844,251.4499969482422,250.9818420410156,249.8540496826172,251.4501800537109,285.4664611816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938040748238,5.1395869782311365e-09,0.0009937989525496,-0.0125172976404428,0.0,0.0,0.0,-0.0073607289232313,60.0,-23.10113906860352,-0.0,-6.733812085712998e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.050000000745058,9.327204315923154e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.050000000745058,9.821991989156233e-05,289.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.050000000745058,7.254492084030062e-05,289.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.050000000745058,9.821995627135038e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.050000000745058,0.0004659130063373,287.5442810058594,291.1499938964844,251.4499969482422,250.9818420410156,249.8540496826172,251.4501800537109,285.4664611816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938040748238,5.1395869782311365e-09,0.0009937989525496,-0.0125172976404428,0.0,0.0,0.0,-0.0073607289232313,60.0,-23.10113906860352,-0.0,-6.733812085712998e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.6440789103507996,0.050000000745058,0.040813785046339,290.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.6440789103507996,0.050000000745058,0.0429788753390312,290.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.6440789103507996,0.050000000745058,0.0317440554499626,289.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.6440789103507996,0.050000000745058,0.0429788790643215,290.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.6440789103507996,0.050000000745058,0.2038732916116714,285.9501953125,291.1499938964844,251.4499969482422,250.9823608398437,273.22515869140625,281.93292236328125,285.1847229003906,1.0,0.109903909265995,0.0,0.0,1.0,1.0,-0.4607442617416382,2.559118854605913e-07,0.4607440233230591,-0.162156879901886,0.0,0.0,0.0,9.41796875,60.0,-1001.4552001953124,-0.0,12.276147842407228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6310016512870789,0.050000000745058,0.0452383495867252,290.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6310016512870789,0.050000000745058,0.0476381592452526,290.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6310016512870789,0.050000000745058,0.0351853817701339,289.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6310016512870789,0.050000000745058,0.0476381592452526,290.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6310016512870789,0.050000000745058,0.2259749174118042,284.7318725585937,291.1499938964844,251.4499969482422,250.9827575683593,276.8053283691406,290.4632263183594,284.2271728515625,1.0,0.1210984587669372,0.0,0.0,1.0,1.0,-0.4820206463336944,2.608071270060464e-07,0.4820203781127929,-0.1473866105079651,0.0,0.0,0.0,12.500533103942873,60.0,-1652.9632568359375,-0.0,16.683427810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,305.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.522192369859568e-21,-6.906949229088545e-21,2.3847564553321936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0456819310784339,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495178222656,0.5707657337188721,0.050000000745058,0.0481052733957767,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0355303920805454,289.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0481052733957767,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.2281907051801681,283.29766845703125,291.1499938964844,251.4499969482422,250.98318481445312,276.8865051269531,290.9161071777344,283.16705322265625,1.0,0.1406091600656509,0.0,0.0,1.0,1.0,-0.4867497384548187,2.6362855010120256e-07,0.4867494702339172,-0.148426815867424,0.0,0.0,1.0,20.01300811767578,60.0,-166.4862518310547,-6575.3857421875,23.193693161010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34356689453125,306.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,3155.45068359375,18000.0,0.0,0.0,0.0051955697126686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228998482227325,0.3229012191295624,-1.3904181059842813e-06,0.0,5.272842827253044e-06,0.0,0.0,5.433053493499756,0.0,0.0,0.0,0.2264143228530883,4.0,0.0,1.0
626640,290.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0456819310784339,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495178222656,0.5707657337188721,0.050000000745058,0.0481052733957767,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0355303920805454,289.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.0481052733957767,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.5707657337188721,0.050000000745058,0.2281907051801681,283.29766845703125,291.1499938964844,251.4499969482422,250.98318481445312,276.8865051269531,290.9161071777344,283.16705322265625,1.0,0.1406091600656509,0.0,0.0,1.0,1.0,-0.4867497384548187,2.6362855010120256e-07,0.4867494702339172,-0.148426815867424,0.0,0.0,1.0,20.01300811767578,60.0,-166.4862518310547,-6575.3857421875,23.193693161010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34356689453125,306.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,3155.45068359375,18000.0,0.0,0.0,0.0051955697126686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228998482227325,0.3229012191295624,-1.3904181059842813e-06,0.0,5.272842827253044e-06,0.0,0.0,5.433053493499756,0.0,0.0,0.0,0.2264143228530883,4.0,0.0,1.0
626700,290.00054931640625,297.1499938964844,293.1499938964844,0.0007345989579334,-70.52677154541016,284.4443054199219,0.5490643978118896,0.050000000745058,0.0458191931247711,290.5336608886719,297.1499938964844,293.1499938964844,0.0005399021902121,-54.332794189453125,284.1644287109375,0.5490643978118896,0.050000000745058,0.048249814659357,290.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203369140625,0.5490643978118896,0.050000000745058,0.0356371477246284,289.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.5490643978118896,0.050000000745058,0.048249814659357,290.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.5490643978118896,0.050000000745058,0.2288763523101806,283.7461853027344,291.1499938964844,251.4499969482422,250.9832305908203,276.88433837890625,290.8992004394531,284.46417236328125,1.0,0.1490176022052765,0.0,0.0,1.0,1.0,-0.4882123470306396,2.645041092819156e-07,0.4882120788097381,-0.1487499177455902,0.0,0.0,1.0,23.68042755126953,60.0,2343.504150390625,-7629.0517578125,26.34840583801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73797607421875,308.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,6482.595703125,19080.0,0.0,0.0,0.0245571006089448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105723261833191,0.8105777502059937,-5.455829068523599e-06,0.0,2.492233397788368e-05,0.0,0.0,59.48654174804688,0.0,0.0,0.0,0.4814353883266449,4.0,0.0,1.0
626760,290.0035705566406,297.1499938964844,293.1499938964844,0.0014064341085031,-129.1278839111328,287.0736083984375,0.5323278903961182,0.050000000745058,0.0459503754973411,290.5318603515625,297.1499938964844,293.1499938964844,0.0011196197010576,-108.24790954589844,286.6411437988281,0.5323278903961182,0.050000000745058,0.0483879595994949,290.0345458984375,297.1499938964844,293.1499938964844,0.0012452448718249,-88.92237091064453,286.3994140625,0.5323278903961182,0.050000000745058,0.0357391834259033,289.7435607910156,297.1499938964844,293.1499938964844,0.0014822600642219,-143.3088836669922,287.16357421875,0.5323278903961182,0.050000000745058,0.0483879595994949,290.8929138183594,297.1499938964844,293.1499938964844,0.0009911444503813,-454.55999755859375,286.4576721191406,0.5323278903961182,0.050000000745058,0.2295316457748413,285.214599609375,291.1499938964844,251.4499969482422,250.983154296875,276.89044189453125,290.8929138183594,285.8811950683594,1.0,0.1565888077020645,0.0,0.0,1.0,1.0,-0.4896102249622345,2.653415833719919e-07,0.489609956741333,-0.1490575969219207,0.0,0.0,1.0,27.18850326538086,60.0,2871.068115234375,-7633.8203125,29.38335609436035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4397888183594,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,11667.0537109375,19080.0,0.0,0.0,0.0436994135379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098269820213318,1.09827983379364,-9.963116099243052e-06,0.0,4.434934817254543e-05,0.0,0.0,147.3131866455078,0.0,0.0,0.0,0.6129239201545715,4.0,0.0,1.0
626820,290.04052734375,297.1499938964844,293.1499938964844,0.0025855887215584,-224.2172698974609,290.8521423339844,0.5095340013504028,0.050000000745058,0.0461895763874053,290.5511169433594,297.1499938964844,293.1499938964844,0.0021393455099314,-195.42965698242188,290.1923217773437,0.5095340013504028,0.050000000745058,0.0486398488283157,290.0658264160156,297.1499938964844,293.1499938964844,0.0022202127147465,-149.79507446289062,290.27313232421875,0.5095340013504028,0.050000000745058,0.0359252244234085,289.7687072753906,297.1499938964844,293.1499938964844,0.0027959709987044,-255.2259826660156,291.14697265625,0.5095340013504028,0.050000000745058,0.0486398488283157,290.9144897460937,297.1499938964844,293.1499938964844,0.0018529440276324,-802.97314453125,289.78204345703125,0.5095340013504028,0.050000000745058,0.2307264953851699,287.1669921875,291.1499938964844,251.4499969482422,250.98269653320312,276.9210510253906,290.90972900390625,287.5124816894531,1.0,0.1694374829530716,0.0,0.0,1.0,1.0,-0.4921590983867645,2.668698186880647e-07,0.492158830165863,-0.1496147662401199,0.0,0.0,1.0,33.58522033691406,60.0,2375.65478515625,-7317.3095703125,34.96114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5025329589844,306.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,16823.3046875,19080.0,0.0,0.0,0.0820757895708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192245960235596,1.3192390203475952,-1.4372863915923516e-05,0.0,8.329649426741526e-05,0.0,0.0,255.27703857421875,0.0,0.0,0.0,0.7239538431167603,4.0,0.0,1.0
626880,290.04052734375,297.1499938964844,293.1499938964844,0.0025855887215584,-224.2172698974609,290.8521423339844,0.5095340013504028,0.050000000745058,0.0461895763874053,290.5511169433594,297.1499938964844,293.1499938964844,0.0021393455099314,-195.42965698242188,290.1923217773437,0.5095340013504028,0.050000000745058,0.0486398488283157,290.0658264160156,297.1499938964844,293.1499938964844,0.0022202127147465,-149.79507446289062,290.27313232421875,0.5095340013504028,0.050000000745058,0.0359252244234085,289.7687072753906,297.1499938964844,293.1499938964844,0.0027959709987044,-255.2259826660156,291.14697265625,0.5095340013504028,0.050000000745058,0.0486398488283157,290.9144897460937,297.1499938964844,293.1499938964844,0.0018529440276324,-802.97314453125,289.78204345703125,0.5095340013504028,0.050000000745058,0.2307264953851699,287.1669921875,291.1499938964844,251.4499969482422,250.98269653320312,276.9210510253906,290.90972900390625,287.5124816894531,1.0,0.1694374829530716,0.0,0.0,1.0,1.0,-0.4921590983867645,2.668698186880647e-07,0.492158830165863,-0.1496147662401199,0.0,0.0,1.0,33.58522033691406,60.0,2375.65478515625,-7317.3095703125,34.96114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5025329589844,306.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,16823.3046875,19080.0,0.0,0.0,0.0820757895708084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192245960235596,1.3192390203475952,-1.4372863915923516e-05,0.0,8.329649426741526e-05,0.0,0.0,255.27703857421875,0.0,0.0,0.0,0.7239538431167603,4.0,0.0,1.0
626940,290.0932006835937,297.1499938964844,293.1499938964844,0.0036171854007989,-300.3794250488281,293.49029541015625,0.4954154789447784,0.050000000745058,0.0463938377797603,290.5831604003906,297.1499938964844,293.1499938964844,0.0030295411124825,-265.8058776855469,292.6586303710937,0.4954154789447784,0.050000000745058,0.0488549470901489,290.112060546875,297.1499938964844,293.1499938964844,0.0032702605240046,-211.7021026611328,292.97802734375,0.4954154789447784,0.050000000745058,0.036084096878767,289.8111267089844,297.1499938964844,293.1499938964844,0.0039595370180904,-345.1141967773437,293.95361328125,0.4954154789447784,0.050000000745058,0.0488549470901489,290.9520874023437,297.1499938964844,293.1499938964844,0.0025973764713853,-1082.1201171875,292.0500183105469,0.4954154789447784,0.050000000745058,0.2317468374967575,288.3847961425781,291.1499938964844,251.4499969482422,250.9818420410156,276.9619445800781,290.94549560546875,288.6468811035156,1.0,0.1796181201934814,0.0,0.0,1.0,1.0,-0.4943357110023498,2.681753699107503e-07,0.4943354427814483,-0.1500847935676574,0.0,0.0,1.0,39.04777908325195,60.0,1768.6719970703125,-7079.2900390625,39.769142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3861694335937,305.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18441.15234375,20160.0,0.0,0.0,0.1183182969689369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812021017074585,1.3812178373336792,-1.5755063941469416e-05,0.0,0.0001200780243379,0.0,0.0,292.9729309082031,0.0,0.0,0.0,0.7700610756874084,4.0,0.0,1.0
627000,290.0932006835937,297.1499938964844,293.1499938964844,0.0036171854007989,-300.3794250488281,293.49029541015625,0.4954154789447784,0.050000000745058,0.0463938377797603,290.5831604003906,297.1499938964844,293.1499938964844,0.0030295411124825,-265.8058776855469,292.6586303710937,0.4954154789447784,0.050000000745058,0.0488549470901489,290.112060546875,297.1499938964844,293.1499938964844,0.0032702605240046,-211.7021026611328,292.97802734375,0.4954154789447784,0.050000000745058,0.036084096878767,289.8111267089844,297.1499938964844,293.1499938964844,0.0039595370180904,-345.1141967773437,293.95361328125,0.4954154789447784,0.050000000745058,0.0488549470901489,290.9520874023437,297.1499938964844,293.1499938964844,0.0025973764713853,-1082.1201171875,292.0500183105469,0.4954154789447784,0.050000000745058,0.2317468374967575,288.3847961425781,291.1499938964844,251.4499969482422,250.9818420410156,276.9619445800781,290.94549560546875,288.6468811035156,1.0,0.1796181201934814,0.0,0.0,1.0,1.0,-0.4943357110023498,2.681753699107503e-07,0.4943354427814483,-0.1500847935676574,0.0,0.0,1.0,39.04777908325195,60.0,1768.6719970703125,-7079.2900390625,39.769142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3861694335937,305.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18441.15234375,20160.0,0.0,0.0,0.1183182969689369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812021017074585,1.3812178373336792,-1.5755063941469416e-05,0.0,0.0001200780243379,0.0,0.0,292.9729309082031,0.0,0.0,0.0,0.7700610756874084,4.0,0.0,1.0
627060,290.1498718261719,297.1499938964844,293.1499938964844,0.0045355213806033,-360.5801696777344,295.5560607910156,0.4857235252857208,0.050000000745058,0.0465629622340202,290.6192321777344,297.1499938964844,293.1499938964844,0.0038055363111197,-321.7052307128906,294.59527587890625,0.4857235252857208,0.050000000745058,0.0490330420434474,290.1629638671875,297.1499938964844,293.1499938964844,0.00419318722561,-260.6408996582031,295.0958557128906,0.4857235252857208,0.050000000745058,0.0362156368792057,289.8591613769531,297.1499938964844,293.1499938964844,0.0050237393006682,-416.6056213378906,296.1581726074219,0.4857235252857208,0.050000000745058,0.0490330420434474,290.9955749511719,297.1499938964844,293.1499938964844,0.0032276401761919,-1299.65771484375,293.8155517578125,0.4857235252857208,0.050000000745058,0.2325916290283203,289.3476867675781,291.1499938964844,251.4499969482422,250.98062133789065,277.0053100585937,290.9884033203125,289.56103515625,1.0,0.1875954270362854,0.0,0.0,1.0,1.0,-0.4961378872394562,2.692557075079094e-07,0.4961375892162323,-0.1504674106836319,0.0,0.0,1.0,43.57064056396485,48.0,1333.4205322265625,-7004.9326171875,43.78125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96502685546875,304.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19807.162109375,20160.0,0.0,0.0,0.1506351381540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314438104629517,1.431460738182068,-1.692210389592219e-05,0.0,0.0001528755092294,0.0,0.0,326.1212158203125,0.0,0.0,0.0,0.7820085287094116,4.0,0.0,1.0
627120,290.1498718261719,297.1499938964844,293.1499938964844,0.0045355213806033,-360.5801696777344,295.5560607910156,0.4857235252857208,0.050000000745058,0.0465629622340202,290.6192321777344,297.1499938964844,293.1499938964844,0.0038055363111197,-321.7052307128906,294.59527587890625,0.4857235252857208,0.050000000745058,0.0490330420434474,290.1629638671875,297.1499938964844,293.1499938964844,0.00419318722561,-260.6408996582031,295.0958557128906,0.4857235252857208,0.050000000745058,0.0362156368792057,289.8591613769531,297.1499938964844,293.1499938964844,0.0050237393006682,-416.6056213378906,296.1581726074219,0.4857235252857208,0.050000000745058,0.0490330420434474,290.9955749511719,297.1499938964844,293.1499938964844,0.0032276401761919,-1299.65771484375,293.8155517578125,0.4857235252857208,0.050000000745058,0.2325916290283203,289.3476867675781,291.1499938964844,251.4499969482422,250.98062133789065,277.0053100585937,290.9884033203125,289.56103515625,1.0,0.1875954270362854,0.0,0.0,1.0,1.0,-0.4961378872394562,2.692557075079094e-07,0.4961375892162323,-0.1504674106836319,0.0,0.0,1.0,43.57064056396485,48.0,1333.4205322265625,-7004.9326171875,43.78125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96502685546875,304.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19807.162109375,20160.0,0.0,0.0,0.1506351381540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314438104629517,1.431460738182068,-1.692210389592219e-05,0.0,0.0001528755092294,0.0,0.0,326.1212158203125,0.0,0.0,0.0,0.7820085287094116,4.0,0.0,1.0
627180,290.2056579589844,297.1499938964844,293.1499938964844,0.0053815804421901,-408.8698120117188,297.2376708984375,0.4834249913692474,0.050000000745058,0.0466053411364555,290.6553955078125,297.1499938964844,293.1499938964844,0.0044999257661402,-366.7461853027344,296.17626953125,0.4834249913692474,0.050000000745058,0.0490776672959327,290.2135009765625,297.1499938964844,293.1499938964844,0.005035005044192,-299.9719543457031,296.8198547363281,0.4834249913692474,0.050000000745058,0.0362485982477664,289.9071044921875,297.1499938964844,293.1499938964844,0.0060396916233003,-474.39752197265625,297.9590759277344,0.4834249913692474,0.050000000745058,0.0490776672959327,291.03985595703125,297.1499938964844,293.1499938964844,0.0037711302284151,-1471.7484130859375,295.2464904785156,0.4834249913692474,0.050000000745058,0.2328033298254013,290.141845703125,291.1499938964844,251.4499969482422,250.97906494140625,277.0429382324219,291.0327453613281,290.32037353515625,1.0,0.1890523135662078,0.0,0.0,1.0,1.0,-0.4965897798538208,2.695151124498807e-07,0.4965895116329193,-0.1505334377288818,0.0,0.0,1.0,44.70434188842773,36.0,1048.312744140625,-7041.14990234375,44.79135894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09979248046875,304.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.322265625,20160.0,0.0,0.0,0.1779189109802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407062530517578,1.4407234191894531,-1.714180689305067e-05,0.0,0.000180565068149,0.0,0.0,332.49298095703125,0.0,0.0,0.0,0.7866486310958862,4.0,0.0,1.0
627240,290.2056579589844,297.1499938964844,293.1499938964844,0.0053815804421901,-408.8698120117188,297.2376708984375,0.4834249913692474,0.050000000745058,0.0466053411364555,290.6553955078125,297.1499938964844,293.1499938964844,0.0044999257661402,-366.7461853027344,296.17626953125,0.4834249913692474,0.050000000745058,0.0490776672959327,290.2135009765625,297.1499938964844,293.1499938964844,0.005035005044192,-299.9719543457031,296.8198547363281,0.4834249913692474,0.050000000745058,0.0362485982477664,289.9071044921875,297.1499938964844,293.1499938964844,0.0060396916233003,-474.39752197265625,297.9590759277344,0.4834249913692474,0.050000000745058,0.0490776672959327,291.03985595703125,297.1499938964844,293.1499938964844,0.0037711302284151,-1471.7484130859375,295.2464904785156,0.4834249913692474,0.050000000745058,0.2328033298254013,290.141845703125,291.1499938964844,251.4499969482422,250.97906494140625,277.0429382324219,291.0327453613281,290.32037353515625,1.0,0.1890523135662078,0.0,0.0,1.0,1.0,-0.4965897798538208,2.695151124498807e-07,0.4965895116329193,-0.1505334377288818,0.0,0.0,1.0,44.70434188842773,36.0,1048.312744140625,-7041.14990234375,44.79135894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09979248046875,304.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.322265625,20160.0,0.0,0.0,0.1779189109802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407062530517578,1.4407234191894531,-1.714180689305067e-05,0.0,0.000180565068149,0.0,0.0,332.49298095703125,0.0,0.0,0.0,0.7866486310958862,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057887425646185,-429.6196899414063,297.97332763671875,0.4846330881118774,0.050000000745058,0.0465830080211162,290.6728820800781,297.1499938964844,293.1499938964844,0.004825591109693,-386.1211242675781,296.8684387207031,0.4846330881118774,0.050000000745058,0.0490541495382785,290.2378234863281,297.1499938964844,293.1499938964844,0.0054370178841054,-316.8631591796875,297.5731811523437,0.4846330881118774,0.050000000745058,0.0362312272191047,289.9301452636719,297.1499938964844,293.1499938964844,0.0065422439947724,-499.3175354003906,298.7480773925781,0.4846330881118774,0.050000000745058,0.0490541495382785,291.0614318847656,297.1499938964844,293.1499938964844,0.0040184818208217,-1544.8651123046875,295.8701171875,0.4846330881118774,0.050000000745058,0.2326917648315429,290.49237060546875,291.1499938964844,251.4499969482422,250.97817993164065,277.0585327148437,291.0544738769531,290.658935546875,1.0,0.1878649741411209,0.0,0.0,1.0,1.0,-0.4963518977165222,2.693631984129752e-07,0.4963516294956207,-0.1504595875740051,0.0,0.0,1.0,44.10729217529297,36.0,953.07763671875,-7095.98974609375,44.25916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.330810546875,305.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,20110.267578125,21240.0,0.0,0.0,0.1894927769899368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423547983169556,1.4423720836639404,-1.718106068437919e-05,0.0,0.0001923110685311,0.0,0.0,333.6357116699219,0.0,0.0,0.0,0.8024744987487793,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061875907704234,-448.3428039550781,298.6543884277344,0.4871297478675842,0.050000000745058,0.0465373173356056,290.6898193359375,297.1499938964844,293.1499938964844,0.0051389266736805,-403.6101379394531,297.5096435546875,0.4871297478675842,0.050000000745058,0.0490060374140739,290.26129150390625,297.1499938964844,293.1499938964844,0.0058289910666644,-332.1018371582031,298.2698974609375,0.4871297478675842,0.050000000745058,0.0361956916749477,289.9523010253906,297.1499938964844,293.1499938964844,0.0070441085845232,-521.8565673828125,299.478759765625,0.4871297478675842,0.050000000745058,0.0490060374140739,291.08233642578125,297.1499938964844,293.1499938964844,0.0042516281828284,-1610.3465576171875,296.44683837890625,0.4871297478675842,0.050000000745058,0.232463538646698,290.8212585449219,291.1499938964844,251.4499969482422,250.97720336914065,277.072265625,291.0756225585937,290.979736328125,1.0,0.1855905801057815,0.0,0.0,1.0,1.0,-0.4958651065826416,2.690599671950622e-07,0.4958648383617401,-0.1503278315067291,0.0,0.0,1.0,42.88568115234375,25.0,887.639892578125,-7182.173828125,43.17179489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6461181640625,305.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.990234375,21240.0,0.0,0.0,0.1996750086545944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839572906494,1.4698574542999268,-1.784208507160656e-05,0.0,0.0002026447473326,0.0,0.0,353.0743103027344,0.0,0.0,0.0,0.8029650449752808,4.0,0.0,1.0
