time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069649736396968,-480.2265930175781,299.88555908203125,0.4952460825443268,0.050000000745058,0.0463966093957424,290.72174072265625,297.1499938964844,293.1499938964844,0.0057333684526383,-433.4219665527344,298.6714782714844,0.4952460825443268,0.050000000745058,0.0488578639924526,290.3056030273437,297.1499938964844,293.1499938964844,0.0065883104689419,-358.0711364746094,299.52764892578125,0.4952460825443268,0.050000000745058,0.0360862500965595,289.99371337890625,297.1499938964844,293.1499938964844,0.0080524301156401,-560.4019775390625,300.7987060546875,0.4952460825443268,0.050000000745058,0.0488578639924526,291.1219177246094,297.1499938964844,293.1499938964844,0.0046802987344563,-1720.61083984375,297.4917297363281,0.4952460825443268,0.050000000745058,0.2317606657743454,291.43927001953125,291.1499938964844,251.4499969482422,250.9750823974609,277.09503173828125,291.1156616210937,291.5872802734375,1.0,0.1786363273859024,0.0,0.0,1.0,1.0,-0.4943659007549286,2.681344426491705e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.9430670738220216,39.123382568359375,25.0,807.647216796875,-7369.32421875,39.83591079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46710205078125,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21572.58984375,21240.0,0.0,0.0,0.2159092426300048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610604047775269,1.4610782861709597,-1.784156120265834e-05,0.0,0.0002191204257542,0.0,0.0,349.5927734375,0.0,0.0,0.0,0.7978618144989014,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069649736396968,-480.2265930175781,299.88555908203125,0.4952460825443268,0.050000000745058,0.0463966093957424,290.72174072265625,297.1499938964844,293.1499938964844,0.0057333684526383,-433.4219665527344,298.6714782714844,0.4952460825443268,0.050000000745058,0.0488578639924526,290.3056030273437,297.1499938964844,293.1499938964844,0.0065883104689419,-358.0711364746094,299.52764892578125,0.4952460825443268,0.050000000745058,0.0360862500965595,289.99371337890625,297.1499938964844,293.1499938964844,0.0080524301156401,-560.4019775390625,300.7987060546875,0.4952460825443268,0.050000000745058,0.0488578639924526,291.1219177246094,297.1499938964844,293.1499938964844,0.0046802987344563,-1720.61083984375,297.4917297363281,0.4952460825443268,0.050000000745058,0.2317606657743454,291.43927001953125,291.1499938964844,251.4499969482422,250.9750823974609,277.09503173828125,291.1156616210937,291.5872802734375,1.0,0.1786363273859024,0.0,0.0,1.0,1.0,-0.4943659007549286,2.681344426491705e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.9430670738220216,39.123382568359375,25.0,807.647216796875,-7369.32421875,39.83591079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46710205078125,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,21572.58984375,21240.0,0.0,0.0,0.2159092426300048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4610604047775269,1.4610782861709597,-1.784156120265834e-05,0.0,0.0002191204257542,0.0,0.0,349.5927734375,0.0,0.0,0.0,0.7978618144989014,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077402447350323,-506.7732238769531,300.9732360839844,0.5025382041931152,0.050000000745058,0.0462842471897602,290.7510681152344,297.1499938964844,293.1499938964844,0.0063050417229533,-458.2477416992188,299.7015075683594,0.5025382041931152,0.050000000745058,0.0487395413219928,290.3464660644531,297.1499938964844,293.1499938964844,0.0073389546014368,-379.6552429199219,300.6366882324219,0.5025382041931152,0.050000000745058,0.0359988585114479,290.03125,297.1499938964844,293.1499938964844,0.0091002285480499,-592.6563720703125,301.9632873535156,0.5025382041931152,0.050000000745058,0.0487395413219928,291.1582946777344,297.1499938964844,293.1499938964844,0.0050759790465235,-1811.0780029296875,298.4191589355469,0.5025382041931152,0.050000000745058,0.2311993986368179,292.0158386230469,291.1499938964844,251.4499969482422,250.97271728515625,277.11639404296875,291.15252685546875,292.1530456542969,1.0,0.1732594966888427,0.0,0.0,1.0,1.0,-0.4931684732437134,2.6739317604551616e-07,0.4931682050228119,-0.149624690413475,0.0,0.0,0.7887008190155029,36.11906814575195,25.0,746.5986328125,-7520.61767578125,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45672607421875,307.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,23580.69140625,20160.0,0.0,0.0,0.2268073409795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995470762252808,1.299562692642212,-1.5588120731990784e-05,0.0,0.0002301806234754,0.0,0.0,263.3520202636719,0.0,0.0,0.0,0.7046458125114441,4.0,0.0,1.0
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077402447350323,-506.7732238769531,300.9732360839844,0.5025382041931152,0.050000000745058,0.0462842471897602,290.7510681152344,297.1499938964844,293.1499938964844,0.0063050417229533,-458.2477416992188,299.7015075683594,0.5025382041931152,0.050000000745058,0.0487395413219928,290.3464660644531,297.1499938964844,293.1499938964844,0.0073389546014368,-379.6552429199219,300.6366882324219,0.5025382041931152,0.050000000745058,0.0359988585114479,290.03125,297.1499938964844,293.1499938964844,0.0091002285480499,-592.6563720703125,301.9632873535156,0.5025382041931152,0.050000000745058,0.0487395413219928,291.1582946777344,297.1499938964844,293.1499938964844,0.0050759790465235,-1811.0780029296875,298.4191589355469,0.5025382041931152,0.050000000745058,0.2311993986368179,292.0158386230469,291.1499938964844,251.4499969482422,250.97271728515625,277.11639404296875,291.15252685546875,292.1530456542969,1.0,0.1732594966888427,0.0,0.0,1.0,1.0,-0.4931684732437134,2.6739317604551616e-07,0.4931682050228119,-0.149624690413475,0.0,0.0,0.7887008190155029,36.11906814575195,25.0,746.5986328125,-7520.61767578125,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45672607421875,307.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,23580.69140625,20160.0,0.0,0.0,0.2268073409795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995470762252808,1.299562692642212,-1.5588120731990784e-05,0.0,0.0002301806234754,0.0,0.0,263.3520202636719,0.0,0.0,0.0,0.7046458125114441,4.0,0.0,1.0
627660,290.3841857910156,297.1499938964844,293.1499938964844,0.0085512744262814,-531.0559692382812,301.9371643066406,0.5087620615959167,0.050000000745058,0.0461994260549545,290.77789306640625,297.1499938964844,293.1499938964844,0.0068802800960838,-480.8652648925781,300.6130676269531,0.5087620615959167,0.050000000745058,0.0486502237617969,290.3834533691406,297.1499938964844,293.1499938964844,0.0081182941794395,-399.3027648925781,301.61822509765625,0.5087620615959167,0.050000000745058,0.0359328873455524,290.06524658203125,297.1499938964844,293.1499938964844,0.010244027711451,-622.2098999023438,302.9971008300781,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1915283203125,297.1499938964844,293.1499938964844,0.005458306055516,-1892.7813720703125,299.2364196777344,0.5087620615959167,0.050000000745058,0.2307757139205932,292.5222473144531,291.1499938964844,251.4499969482422,250.9701385498047,277.1378479003906,291.186279296875,292.6282958984375,1.0,0.1689649820327758,0.0,0.0,1.0,1.0,-0.4922646284103393,2.668288630047755e-07,0.4922643601894378,-0.1493723690509796,0.0,0.0,0.5706928968429565,33.85137176513672,25.0,590.6810302734375,-7368.8759765625,35.1943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.564208984375,307.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,25256.451171875,20160.0,0.0,0.0,0.2323316782712936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258126378059387,0.8258225321769714,-9.85297083389014e-06,0.0,0.0002357871271669,0.0,0.0,94.21336364746094,0.0,0.0,0.0,0.5103134512901306,4.0,0.0,1.0
627720,290.3841857910156,297.1499938964844,293.1499938964844,0.0085512744262814,-531.0559692382812,301.9371643066406,0.5087620615959167,0.050000000745058,0.0461994260549545,290.77789306640625,297.1499938964844,293.1499938964844,0.0068802800960838,-480.8652648925781,300.6130676269531,0.5087620615959167,0.050000000745058,0.0486502237617969,290.3834533691406,297.1499938964844,293.1499938964844,0.0081182941794395,-399.3027648925781,301.61822509765625,0.5087620615959167,0.050000000745058,0.0359328873455524,290.06524658203125,297.1499938964844,293.1499938964844,0.010244027711451,-622.2098999023438,302.9971008300781,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1915283203125,297.1499938964844,293.1499938964844,0.005458306055516,-1892.7813720703125,299.2364196777344,0.5087620615959167,0.050000000745058,0.2307757139205932,292.5222473144531,291.1499938964844,251.4499969482422,250.9701385498047,277.1378479003906,291.186279296875,292.6282958984375,1.0,0.1689649820327758,0.0,0.0,1.0,1.0,-0.4922646284103393,2.668288630047755e-07,0.4922643601894378,-0.1493723690509796,0.0,0.0,0.5706928968429565,33.85137176513672,25.0,590.6810302734375,-7368.8759765625,35.1943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.564208984375,307.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,25256.451171875,20160.0,0.0,0.0,0.2323316782712936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258126378059387,0.8258225321769714,-9.85297083389014e-06,0.0,0.0002357871271669,0.0,0.0,94.21336364746094,0.0,0.0,0.0,0.5103134512901306,4.0,0.0,1.0
627780,290.4179992675781,297.1499938964844,293.1499938964844,0.0095697790384292,-563.1951293945312,302.78521728515625,0.5141696929931641,0.050000000745058,0.0461332164704799,290.8021240234375,297.1499938964844,293.1499938964844,0.0075686587952077,-510.4173583984375,301.3923034667969,0.5141696929931641,0.050000000745058,0.0485804975032806,290.4164733886719,297.1499938964844,293.1499938964844,0.0090837078168988,-424.7237548828125,302.4772644042969,0.5141696929931641,0.050000000745058,0.0358813889324665,290.09600830078125,297.1499938964844,293.1499938964844,0.0117488745599985,-660.9818115234375,303.9258728027344,0.5141696929931641,0.050000000745058,0.0485804975032806,291.2214660644531,297.1499938964844,293.1499938964844,0.0058988407254219,-2001.31591796875,299.9062194824219,0.5141696929931641,0.050000000745058,0.2304449677467346,292.8046569824219,291.1499938964844,251.4499969482422,250.9673767089844,277.15838623046875,291.2167663574219,292.8118896484375,1.0,0.1655283570289611,0.0,0.0,1.0,1.0,-0.491559088230133,2.663838927219331e-07,0.4915588200092315,-0.1491633206605911,0.0,0.0,0.3271422386169433,32.08123779296875,25.0,100.2959976196289,-6410.2841796875,33.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8466186523437,306.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23471.7421875,20160.0,0.0,0.0,0.2313647866249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417010903358459,0.3417071402072906,-6.054243385733571e-06,0.0,0.0002348058333154,0.0,0.0,20.20126342773437,0.0,0.0,0.0,0.3455253541469574,4.0,0.0,1.0
627840,290.4179992675781,297.1499938964844,293.1499938964844,0.0095697790384292,-563.1951293945312,302.78521728515625,0.5141696929931641,0.050000000745058,0.0461332164704799,290.8021240234375,297.1499938964844,293.1499938964844,0.0075686587952077,-510.4173583984375,301.3923034667969,0.5141696929931641,0.050000000745058,0.0485804975032806,290.4164733886719,297.1499938964844,293.1499938964844,0.0090837078168988,-424.7237548828125,302.4772644042969,0.5141696929931641,0.050000000745058,0.0358813889324665,290.09600830078125,297.1499938964844,293.1499938964844,0.0117488745599985,-660.9818115234375,303.9258728027344,0.5141696929931641,0.050000000745058,0.0485804975032806,291.2214660644531,297.1499938964844,293.1499938964844,0.0058988407254219,-2001.31591796875,299.9062194824219,0.5141696929931641,0.050000000745058,0.2304449677467346,292.8046569824219,291.1499938964844,251.4499969482422,250.9673767089844,277.15838623046875,291.2167663574219,292.8118896484375,1.0,0.1655283570289611,0.0,0.0,1.0,1.0,-0.491559088230133,2.663838927219331e-07,0.4915588200092315,-0.1491633206605911,0.0,0.0,0.3271422386169433,32.08123779296875,25.0,100.2959976196289,-6410.2841796875,33.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8466186523437,306.51123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23471.7421875,20160.0,0.0,0.0,0.2313647866249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417010903358459,0.3417071402072906,-6.054243385733571e-06,0.0,0.0002348058333154,0.0,0.0,20.20126342773437,0.0,0.0,0.0,0.3455253541469574,4.0,0.0,1.0
627900,290.4335327148437,297.1499938964844,293.1499938964844,0.0102970795705914,-588.6060180664062,303.1737976074219,0.5182604193687439,0.050000000745058,0.0460871681571006,290.8132629394531,297.1499938964844,293.1499938964844,0.0080387126654386,-533.6106567382812,301.7252502441406,0.5182604193687439,0.050000000745058,0.0485320091247558,290.4315795898437,297.1499938964844,293.1499938964844,0.0097627630457282,-444.45947265625,302.8663024902344,0.5182604193687439,0.050000000745058,0.0358455777168273,290.1119689941406,297.1499938964844,293.1499938964844,0.0160183701664209,-794.564208984375,304.0600891113281,0.5566643476486206,0.0751818716526031,0.0578217171132564,291.235107421875,297.1499938964844,293.1499938964844,0.0061912676319479,-2088.275390625,300.1620178222656,0.5182604193687439,0.050000000745058,0.2302149534225464,292.7582702636719,291.1499938964844,251.4499969482422,250.9659423828125,277.193603515625,291.230712890625,292.6831359863281,1.0,0.1641966551542282,0.0,0.0,1.0,1.0,-0.5022062659263611,2.729094319420256e-07,0.502206027507782,-0.1517629325389862,0.0,0.0,0.2236549854278564,30.931209564208984,25.0,-314.1727294921875,-5726.17724609375,33.694969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58721923828125,305.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22025.36328125,19080.0,0.0,0.0,0.2278354912996292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151554971933365,0.215160846710205,-5.341226824384648e-06,0.0,0.0002312240685569,0.0,0.0,10.778635025024414,0.0,0.0,0.0,0.2974640727043152,4.0,0.0,1.0
627960,290.4483337402344,297.1499938964844,293.1499938964844,0.0112979868426918,-624.2728271484375,303.5527648925781,0.5261279344558716,0.050000000745058,0.04600690305233,290.8238220214844,297.1499938964844,293.1499938964844,0.0086582619696855,-566.0419311523438,302.0238342285156,0.5261279344558716,0.050000000745058,0.0484474822878837,290.44598388671875,297.1499938964844,293.1499938964844,0.0106857484206557,-471.93695068359375,303.2406005859375,0.5261279344558716,0.050000000745058,0.0357831455767154,290.1488037109375,297.1499938964844,293.1499938964844,0.035929724574089,-1218.0906982421875,304.0399169921875,0.6540155410766602,0.1064599156379699,0.0870759338140487,291.2483825683594,297.1499938964844,293.1499938964844,0.0065627018921077,-2210.236572265625,300.3548278808594,0.5261279344558716,0.050000000745058,0.2298140078783035,292.5209655761719,291.1499938964844,251.4499969482422,250.9644775390625,277.3783569335937,291.24432373046875,292.347412109375,1.0,0.1634382754564285,0.0,0.0,1.0,1.0,-0.536557137966156,2.941606567219424e-07,0.5365568399429321,-0.1595479846000671,0.0,0.0,0.1547490805387497,29.052858352661133,28.0,-832.5474853515625,-5154.22021484375,35.37839889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38189697265625,304.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,20146.3828125,19080.0,0.0,0.0,0.2222304046154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464699655771255,0.1464747339487075,-4.773651198775042e-06,0.0,0.0002255356084788,0.0,0.0,6.452925682067871,0.0,0.0,0.0,0.2900114059448242,4.0,0.0,1.0
628020,290.478271484375,297.1499938964844,293.1499938964844,0.0168127994984388,-793.06494140625,304.09674072265625,0.5672379732131958,0.0688803568482399,0.0515737682580947,290.8435974121094,297.1499938964844,293.1499938964844,0.0104883452877402,-657.2283935546875,302.5921630859375,0.5404258370399475,0.050000000745058,0.0483170822262764,290.47393798828125,297.1499938964844,293.1499938964844,0.0135868079960346,-548.5675048828125,304.020263671875,0.5404258370399475,0.050000000745058,0.035686831921339,290.2689819335937,297.1499938964844,293.1499938964844,0.0836354494094848,-2106.182373046875,303.9981384277344,0.7823159098625183,0.1582047492265701,0.1387646049261093,291.2767333984375,297.1499938964844,293.1499938964844,0.0075831827707588,-2554.43212890625,300.6135559082031,0.5404258370399475,0.050000000745058,0.2291954308748245,291.53131103515625,291.1499938964844,251.4499969482422,250.9614715576172,277.7677307128906,291.27276611328125,291.3277587890625,1.0,0.1642806082963943,0.0,0.0,1.0,1.0,-0.6042470335960388,3.377740540599916e-07,0.6042466759681702,-0.1740448027849197,0.0,0.0,0.1663809716701507,26.29578399658203,31.0,-1286.7772216796875,-5232.6123046875,39.670555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304626464844,304.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19212.541015625,19080.0,0.0,0.0,0.2043707370758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238979026675224,0.1239024251699447,-4.523097231867723e-06,0.0,0.0002074103249469,0.0,0.0,5.150925636291504,0.0,0.0,0.0,0.2817707657814026,4.0,0.0,1.0
628080,290.478271484375,297.1499938964844,293.1499938964844,0.0168127994984388,-793.06494140625,304.09674072265625,0.5672379732131958,0.0688803568482399,0.0515737682580947,290.8435974121094,297.1499938964844,293.1499938964844,0.0104883452877402,-657.2283935546875,302.5921630859375,0.5404258370399475,0.050000000745058,0.0483170822262764,290.47393798828125,297.1499938964844,293.1499938964844,0.0135868079960346,-548.5675048828125,304.020263671875,0.5404258370399475,0.050000000745058,0.035686831921339,290.2689819335937,297.1499938964844,293.1499938964844,0.0836354494094848,-2106.182373046875,303.9981384277344,0.7823159098625183,0.1582047492265701,0.1387646049261093,291.2767333984375,297.1499938964844,293.1499938964844,0.0075831827707588,-2554.43212890625,300.6135559082031,0.5404258370399475,0.050000000745058,0.2291954308748245,291.53131103515625,291.1499938964844,251.4499969482422,250.9614715576172,277.7677307128906,291.27276611328125,291.3277587890625,1.0,0.1642806082963943,0.0,0.0,1.0,1.0,-0.6042470335960388,3.377740540599916e-07,0.6042466759681702,-0.1740448027849197,0.0,0.0,0.1663809716701507,26.29578399658203,31.0,-1286.7772216796875,-5232.6123046875,39.670555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304626464844,304.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,19212.541015625,19080.0,0.0,0.0,0.2043707370758056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238979026675224,0.1239024251699447,-4.523097231867723e-06,0.0,0.0002074103249469,0.0,0.0,5.150925636291504,0.0,0.0,0.0,0.2817707657814026,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0576894730329513,-1536.6722412109375,304.0464782714844,0.7390562295913696,0.1159194931387901,0.0953421965241432,290.8645935058594,297.1499938964844,293.1499938964844,0.0125815151259303,-737.1629638671875,303.2716064453125,0.5738471150398254,0.050000000745058,0.0480863153934478,290.5308837890625,297.1499938964844,293.1499938964844,0.0423856452107429,-995.1614379882812,304.0664367675781,0.6957738995552063,0.1003546193242073,0.0616664662957191,290.4044189453125,297.1499938964844,293.1499938964844,0.1253681778907776,-2930.478271484375,303.97955322265625,0.9001905918121338,0.203746810555458,0.1827078312635421,291.3123474121094,297.1499938964844,293.1499938964844,0.008591016754508,-2849.607177734375,300.9722595214844,0.5738471150398254,0.050000000745058,0.2281007766723632,290.7425231933594,291.1499938964844,251.4499969482422,250.9583740234375,278.4685974121094,291.3080139160156,290.66961669921875,1.0,0.1688109934329986,0.0,0.0,1.0,1.0,-0.7390853762626648,4.327802116677049e-07,0.7390849590301514,-0.2001968473196029,0.0,0.0,0.2793343067169189,21.659812927246094,34.0,-833.8333129882812,-6821.69921875,50.32980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.559326171875,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.751953125,18000.0,0.0,0.0,0.1829923093318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794593334197998,0.1794638782739639,-4.543966952041956e-06,0.0,0.0001857139286585,0.0,0.0,7.601665019989014,0.0,0.0,0.0,0.2745527923107147,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0576894730329513,-1536.6722412109375,304.0464782714844,0.7390562295913696,0.1159194931387901,0.0953421965241432,290.8645935058594,297.1499938964844,293.1499938964844,0.0125815151259303,-737.1629638671875,303.2716064453125,0.5738471150398254,0.050000000745058,0.0480863153934478,290.5308837890625,297.1499938964844,293.1499938964844,0.0423856452107429,-995.1614379882812,304.0664367675781,0.6957738995552063,0.1003546193242073,0.0616664662957191,290.4044189453125,297.1499938964844,293.1499938964844,0.1253681778907776,-2930.478271484375,303.97955322265625,0.9001905918121338,0.203746810555458,0.1827078312635421,291.3123474121094,297.1499938964844,293.1499938964844,0.008591016754508,-2849.607177734375,300.9722595214844,0.5738471150398254,0.050000000745058,0.2281007766723632,290.7425231933594,291.1499938964844,251.4499969482422,250.9583740234375,278.4685974121094,291.3080139160156,290.66961669921875,1.0,0.1688109934329986,0.0,0.0,1.0,1.0,-0.7390853762626648,4.327802116677049e-07,0.7390849590301514,-0.2001968473196029,0.0,0.0,0.2793343067169189,21.659812927246094,34.0,-833.8333129882812,-6821.69921875,50.32980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.559326171875,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.751953125,18000.0,0.0,0.0,0.1829923093318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794593334197998,0.1794638782739639,-4.543966952041956e-06,0.0,0.0001857139286585,0.0,0.0,7.601665019989014,0.0,0.0,0.0,0.2745527923107147,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0881489291787147,-2092.2958984375,304.0310363769531,0.8488276600837708,0.1519780755043029,0.1291596442461013,290.8894958496094,297.1499938964844,293.1499938964844,0.0144765768200159,-783.4085083007812,304.0234680175781,0.6006099581718445,0.050000000745058,0.0479452833533287,290.65069580078125,297.1499938964844,293.1499938964844,0.0797422528266906,-1504.8306884765625,304.0333251953125,0.8281475901603699,0.1424812227487564,0.0928832441568374,290.5375671386719,297.1499938964844,293.1499938964844,0.1504335552453994,-3393.177490234375,303.998046875,0.9871270656585692,0.24628646671772,0.2103522717952728,291.361572265625,297.1499938964844,293.1499938964844,0.0093333832919597,-3004.748046875,301.4707946777344,0.6006099581718445,0.050000000745058,0.2274317741394043,290.6163024902344,291.1499938964844,251.4499969482422,250.9552154541016,279.0150451660156,291.35675048828125,290.6393737792969,1.0,0.1762691736221313,0.0,0.0,1.0,1.0,-0.8483688831329346,5.19418676958594e-07,0.8483683466911316,-0.2198598682880401,0.0,0.0,0.3658708035945892,19.19836807250977,25.0,-108.52318572998048,-8402.3564453125,62.68196487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8157653808594,307.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17674.515625,18000.0,0.0,0.0,0.1698974519968032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556886374950409,0.255693107843399,-4.4613984755415e-06,0.0,0.0001724243047647,0.0,0.0,10.947265625,0.0,0.0,0.0,0.2973132133483886,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0881489291787147,-2092.2958984375,304.0310363769531,0.8488276600837708,0.1519780755043029,0.1291596442461013,290.8894958496094,297.1499938964844,293.1499938964844,0.0144765768200159,-783.4085083007812,304.0234680175781,0.6006099581718445,0.050000000745058,0.0479452833533287,290.65069580078125,297.1499938964844,293.1499938964844,0.0797422528266906,-1504.8306884765625,304.0333251953125,0.8281475901603699,0.1424812227487564,0.0928832441568374,290.5375671386719,297.1499938964844,293.1499938964844,0.1504335552453994,-3393.177490234375,303.998046875,0.9871270656585692,0.24628646671772,0.2103522717952728,291.361572265625,297.1499938964844,293.1499938964844,0.0093333832919597,-3004.748046875,301.4707946777344,0.6006099581718445,0.050000000745058,0.2274317741394043,290.6163024902344,291.1499938964844,251.4499969482422,250.9552154541016,279.0150451660156,291.35675048828125,290.6393737792969,1.0,0.1762691736221313,0.0,0.0,1.0,1.0,-0.8483688831329346,5.19418676958594e-07,0.8483683466911316,-0.2198598682880401,0.0,0.0,0.3658708035945892,19.19836807250977,25.0,-108.52318572998048,-8402.3564453125,62.68196487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8157653808594,307.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17674.515625,18000.0,0.0,0.0,0.1698974519968032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556886374950409,0.255693107843399,-4.4613984755415e-06,0.0,0.0001724243047647,0.0,0.0,10.947265625,0.0,0.0,0.0,0.2973132133483886,4.0,0.0,1.0
628380,290.8685913085937,297.1499938964844,293.1499938964844,0.1119248196482658,-2530.80712890625,304.0311889648437,0.9481398463249208,0.1841871440410614,0.1587259769439697,290.9373474121094,297.1499938964844,293.1499938964844,0.0347603149712085,-1212.14111328125,304.0982971191406,0.7264742255210876,0.0904641970992088,0.0757046267390251,290.7810363769531,297.1499938964844,293.1499938964844,0.1071504950523376,-1901.1163330078125,304.0267944335937,0.9358202815055848,0.1793793886899948,0.119275078177452,290.5909118652344,297.1499938964844,293.1499938964844,0.1226978078484535,-2857.38818359375,304.0957336425781,0.9697834253311156,0.301428735256195,0.1782782971858978,291.4179992675781,297.1499938964844,293.1499938964844,0.0098943738266825,-3081.923828125,301.9921569824219,0.6226274371147156,0.050000000745058,0.2269597053527832,290.8270568847656,291.1499938964844,251.4499969482422,250.95204162597656,279.2592468261719,291.4132995605469,290.8489074707031,1.0,0.1798948794603347,0.0171841625124216,0.0171841625124216,0.985120177268982,1.0,-0.9107745289802552,3.959757123084273e-06,0.9107705354690552,-0.2313160896301269,0.0,0.0,0.3949880003929138,17.359689712524414,45.0,185.7535400390625,-9059.00390625,70.06653594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3053894042969,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.451171875,18000.0,0.0,0.0,0.1652231514453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298702597618103,0.2987072169780731,-4.615872057911474e-06,0.0,0.0001676804968155,0.0,0.0,13.46589183807373,0.0,0.0,0.0,0.3078068494796753,4.0,0.0,1.0
628440,290.8685913085937,297.1499938964844,293.1499938964844,0.1119248196482658,-2530.80712890625,304.0311889648437,0.9481398463249208,0.1841871440410614,0.1587259769439697,290.9373474121094,297.1499938964844,293.1499938964844,0.0347603149712085,-1212.14111328125,304.0982971191406,0.7264742255210876,0.0904641970992088,0.0757046267390251,290.7810363769531,297.1499938964844,293.1499938964844,0.1071504950523376,-1901.1163330078125,304.0267944335937,0.9358202815055848,0.1793793886899948,0.119275078177452,290.5909118652344,297.1499938964844,293.1499938964844,0.1226978078484535,-2857.38818359375,304.0957336425781,0.9697834253311156,0.301428735256195,0.1782782971858978,291.4179992675781,297.1499938964844,293.1499938964844,0.0098943738266825,-3081.923828125,301.9921569824219,0.6226274371147156,0.050000000745058,0.2269597053527832,290.8270568847656,291.1499938964844,251.4499969482422,250.95204162597656,279.2592468261719,291.4132995605469,290.8489074707031,1.0,0.1798948794603347,0.0171841625124216,0.0171841625124216,0.985120177268982,1.0,-0.9107745289802552,3.959757123084273e-06,0.9107705354690552,-0.2313160896301269,0.0,0.0,0.3949880003929138,17.359689712524414,45.0,185.7535400390625,-9059.00390625,70.06653594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3053894042969,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17783.451171875,18000.0,0.0,0.0,0.1652231514453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298702597618103,0.2987072169780731,-4.615872057911474e-06,0.0,0.0001676804968155,0.0,0.0,13.46589183807373,0.0,0.0,0.0,0.3078068494796753,4.0,0.0,1.0
628500,290.9389038085937,297.1499938964844,293.1499938964844,0.1236069872975349,-2739.94677734375,304.0315246582031,0.9853603839874268,0.1992817670106887,0.1725321263074875,290.9856872558594,297.1499938964844,293.1499938964844,0.0519232563674449,-1510.09033203125,304.07666015625,0.7901914715766907,0.1090107560157775,0.0947835072875022,290.8453674316406,297.1499938964844,293.1499938964844,0.1205144599080085,-2089.01806640625,304.02490234375,0.979835033416748,0.1967581212520599,0.13161201775074,290.588623046875,297.1499938964844,293.1499938964844,0.1143773049116134,-2696.521484375,304.1202697753906,0.9626636505126952,0.3342909812927246,0.1686436831951141,291.4461669921875,297.1499938964844,293.1499938964844,0.0102161588147282,-3130.201904296875,302.232421875,0.6291013360023499,0.050000000745058,0.226830244064331,290.8862609863281,291.1499938964844,251.4499969482422,250.9504547119141,279.3962097167969,291.4417419433594,290.89508056640625,1.0,0.1855181902647018,0.0395782589912414,0.0395782589912414,0.9846201539039612,1.0,-0.9533188343048096,4.327961869421415e-05,0.9532755613327026,-0.2392461895942688,0.0,0.0,0.4063871204853058,17.153186798095703,45.0,156.7940673828125,-9270.416015625,77.3160171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9429016113281,307.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.400390625,18000.0,0.0,0.0,0.1648920029401779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311452567577362,0.3114572167396545,-4.6671111704199575e-06,0.0,0.0001673444203333,0.0,0.0,14.273345947265623,0.0,0.0,0.0,0.3112929463386535,4.0,0.0,1.0
628560,291.0009155273437,297.1499938964844,293.1499938964844,0.1248319894075393,-2757.9638671875,304.05157470703125,0.979515016078949,0.2150853425264358,0.173569455742836,291.0419616699219,297.1499938964844,293.1499938964844,0.0661598518490791,-1769.6873779296875,304.064208984375,0.8259281516075134,0.1253796964883804,0.1112884208559989,290.9082336425781,297.1499938964844,293.1499938964844,0.1330764293670654,-2261.82421875,304.02496337890625,0.9945039749145508,0.2136024087667465,0.1426553279161453,290.5921630859375,297.1499938964844,293.1499938964844,0.1204895600676536,-2812.934814453125,304.1138916015625,0.9683573842048644,0.3660572171211242,0.1762353777885437,291.47412109375,297.1499938964844,293.1499938964844,0.0105903185904026,-3189.45166015625,302.46063232421875,0.623985230922699,0.050000000745058,0.2269299477338791,290.9039611816406,291.1499938964844,251.4499969482422,250.94888305664065,279.537841796875,291.4699401855469,290.9053649902344,1.0,0.1931841820478439,0.0697529315948486,0.0697529315948486,0.9841203689575196,1.0,-0.9968003630638124,0.0006569141405634,0.9961434602737428,-0.2466361969709396,0.0,0.0,0.4208496212959289,18.203781127929688,65.0,101.34502410888672,-9491.373046875,87.44776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5352783203125,307.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17805.326171875,18000.0,0.0,0.0,0.1657839715480804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266613185405731,0.3266660273075104,-4.71698513138108e-06,0.0,0.0001682496658759,0.0,0.0,15.233176231384276,0.0,0.0,0.0,0.3153278231620788,4.0,0.0,1.0
628620,291.0963134765625,297.1499938964844,293.1499938964844,0.1445797234773636,-3105.43896484375,304.0494079589844,0.9852513670921326,0.2484791576862335,0.1955607235431671,291.15924072265625,297.1499938964844,293.1499938964844,0.0887968838214874,-2209.06689453125,304.0544128417969,0.8587111234664917,0.153297409415245,0.1389297246932983,290.9990539550781,297.1499938964844,293.1499938964844,0.1446123272180557,-2415.583740234375,304.043701171875,0.9852513670921326,0.2500936985015869,0.1521027833223343,290.6488342285156,297.1499938964844,293.1499938964844,0.145731508731842,-3281.7138671875,304.0838317871094,0.9852513670921326,0.4173275530338287,0.2059348672628402,291.5282287597656,297.1499938964844,293.1499938964844,0.0113913714885711,-3311.936279296875,302.8816223144531,0.6037240028381348,0.050000000745058,0.2273559272289276,290.8990478515625,291.1499938964844,251.4499969482422,250.94586181640625,279.801025390625,291.5244140625,290.89453125,1.0,0.2133779078722,0.1457595378160476,0.1457595378160476,0.9831541180610656,1.0,-1.1033991575241089,0.0355451479554176,1.0678540468215942,-0.2320344299077987,0.0,0.0,0.4530456662178039,21.834287643432617,65.0,10.097926139831545,-10042.044921875,117.71034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454162597656,307.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.990234375,18000.0,0.0,0.0,0.1710057407617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649803400039673,0.3649851977825165,-4.846585852646967e-06,0.0,0.0001735490805003,0.0,0.0,17.80025863647461,0.0,0.0,0.0,0.3258620500564575,4.0,0.0,1.0
628680,291.10009765625,297.1499938964844,293.1499938964844,0.1457031667232513,-3122.6416015625,304.04852294921875,0.98566335439682,0.2494866102933883,0.1964529603719711,291.1633605957031,297.1499938964844,293.1499938964844,0.089515171945095,-2223.3046875,304.05426025390625,0.8596277832984924,0.1541909128427505,0.1398089975118637,291.00225830078125,297.1499938964844,293.1499938964844,0.1455725282430648,-2427.753662109375,304.0431823730469,0.98566335439682,0.251298040151596,0.1527967453002929,290.6514892578125,297.1499938964844,293.1499938964844,0.1465546488761901,-3296.799560546875,304.08306884765625,0.98566335439682,0.418936014175415,0.2068744301795959,291.5301513671875,297.1499938964844,293.1499938964844,0.0114206401631236,-3316.353759765625,302.89556884765625,0.6030619144439697,0.050000000745058,0.2273704558610916,290.8975830078125,291.1499938964844,251.4499969482422,250.9457550048828,279.81036376953125,291.5263061523437,290.8926696777344,1.0,0.2142025530338287,0.1488807648420334,0.1488807648420334,0.9831207990646362,1.0,-1.1080130338668823,0.0384174585342407,1.0695955753326416,-0.2300664335489273,0.0,0.0,0.4543609619140625,21.97340202331543,85.0,6.111382007598877,-10065.189453125,119.0514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,307.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17720.00390625,18000.0,0.0,0.0,0.1712723672389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665148019790649,0.3665196597576141,-4.85201462652185e-06,0.0,0.000173819673364,0.0,0.0,17.90807342529297,0.0,0.0,0.0,0.3263039290904999,4.0,0.0,1.0
628740,291.2332763671875,297.1499938964844,293.1499938964844,0.1797642856836319,-3699.458984375,304.0252380371094,0.996997892856598,0.274509459733963,0.2317149043083191,291.2886047363281,297.1499938964844,293.1499938964844,0.1102656424045562,-2630.453369140625,304.0516967773437,0.871367871761322,0.1791455894708633,0.1644176840782165,291.113037109375,297.1499938964844,293.1499938964844,0.1796537488698959,-2876.5830078125,304.0216369628906,0.996997892856598,0.2833152711391449,0.1802227050065994,290.7475891113281,297.1499938964844,293.1499938964844,0.1804840564727783,-3902.513427734375,304.0486145019531,0.996997892856598,0.4628227353096008,0.24400694668293,291.5903015136719,297.1499938964844,293.1499938964844,0.0123711293563246,-3456.502197265625,303.29400634765625,0.5761216282844543,0.050000000745058,0.2280247807502746,290.8177490234375,291.1499938964844,251.4499969482422,250.9427185058593,280.0894775390625,291.5865783691406,290.8094482421875,1.0,0.2422981858253479,0.257068783044815,0.257068783044815,0.9821212291717528,1.0,-1.2581344842910769,0.1241621151566505,1.1339722871780396,-0.17347452044487,0.0,0.0,0.503496527671814,27.618799209594727,105.0,-83.04531860351562,-10892.9013671875,172.63076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17511.119140625,18000.0,0.0,0.0,0.182140976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283640682697296,0.4283691346645355,-5.086795226816321e-06,0.0,0.0001848499377956,0.0,0.0,22.60670661926269,0.0,0.0,0.0,0.3447334170341491,4.0,0.0,1.0
628800,291.2332763671875,297.1499938964844,293.1499938964844,0.1797642856836319,-3699.458984375,304.0252380371094,0.996997892856598,0.274509459733963,0.2317149043083191,291.2886047363281,297.1499938964844,293.1499938964844,0.1102656424045562,-2630.453369140625,304.0516967773437,0.871367871761322,0.1791455894708633,0.1644176840782165,291.113037109375,297.1499938964844,293.1499938964844,0.1796537488698959,-2876.5830078125,304.0216369628906,0.996997892856598,0.2833152711391449,0.1802227050065994,290.7475891113281,297.1499938964844,293.1499938964844,0.1804840564727783,-3902.513427734375,304.0486145019531,0.996997892856598,0.4628227353096008,0.24400694668293,291.5903015136719,297.1499938964844,293.1499938964844,0.0123711293563246,-3456.502197265625,303.29400634765625,0.5761216282844543,0.050000000745058,0.2280247807502746,290.8177490234375,291.1499938964844,251.4499969482422,250.9427185058593,280.0894775390625,291.5865783691406,290.8094482421875,1.0,0.2422981858253479,0.257068783044815,0.257068783044815,0.9821212291717528,1.0,-1.2581344842910769,0.1241621151566505,1.1339722871780396,-0.17347452044487,0.0,0.0,0.503496527671814,27.618799209594727,105.0,-83.04531860351562,-10892.9013671875,172.63076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,306.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17511.119140625,18000.0,0.0,0.0,0.182140976190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283640682697296,0.4283691346645355,-5.086795226816321e-06,0.0,0.0001848499377956,0.0,0.0,22.60670661926269,0.0,0.0,0.0,0.3447334170341491,4.0,0.0,1.0
628860,291.3610534667969,297.1499938964844,293.1499938964844,0.2046107053756714,-4102.52685546875,304.0184631347656,0.9872230291366576,0.2881564199924469,0.2556699514389038,291.391357421875,297.1499938964844,293.1499938964844,0.1258197128772735,-2925.4111328125,304.05230712890625,0.8611469864845276,0.1966797113418579,0.1818912029266357,291.2238464355469,297.1499938964844,293.1499938964844,0.2157076001167297,-3332.5205078125,303.9950866699219,0.9987331628799438,0.3028644919395447,0.2080582678318023,290.84771728515625,297.1499938964844,293.1499938964844,0.2176837921142578,-4540.91357421875,304.0123291015625,0.9990000128746032,0.4919921159744262,0.2832183539867401,291.64471435546875,297.1499938964844,293.1499938964844,0.0131987174972891,-3569.5380859375,303.5869445800781,0.545592188835144,0.050000000745058,0.2289786040782928,290.7477111816406,291.1499938964844,251.4499969482422,250.94032287597656,280.2789001464844,291.6409912109375,290.7416381835937,1.0,0.2689879536628723,0.3598894476890564,0.3598894476890564,0.9824522733688354,1.0,-1.389733076095581,0.2673150897026062,1.1224180459976196,-0.0564386397600173,0.0,0.0,0.5524999499320984,34.8449592590332,105.0,-100.06324005126952,-11697.6728515625,235.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5839233398437,305.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17276.158203125,18000.0,0.0,0.0,0.1952698975801468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017057061195374,0.5017111301422119,-5.4375182116928045e-06,0.0,0.0001981741224881,0.0,0.0,29.315475463867188,0.0,0.0,0.0,0.3682940006256103,4.0,0.0,1.0
628920,291.3882141113281,297.1499938964844,293.1499938964844,0.2078600376844406,-4154.21240234375,304.0219116210937,0.9778521060943604,0.2916221618652344,0.2586252093315124,291.41607666015625,297.1499938964844,293.1499938964844,0.1293015778064727,-2990.221923828125,304.0528259277344,0.8545307517051697,0.2004674673080444,0.1857319921255111,291.2515869140625,297.1499938964844,293.1499938964844,0.2199858129024505,-3384.80224609375,303.998291015625,0.9913039207458496,0.3068899512290954,0.211099773645401,290.87554931640625,297.1499938964844,293.1499938964844,0.229935273528099,-4746.8232421875,303.9989013671875,0.9990000128746032,0.4978271722793579,0.296082079410553,291.6584167480469,297.1499938964844,293.1499938964844,0.0134080033749341,-3596.768310546875,303.65252685546875,0.5360270738601685,0.050000000745058,0.2293504923582077,290.7342529296875,291.1499938964844,251.4499969482422,250.9397735595703,280.3158874511719,291.6546936035156,290.7293701171875,1.0,0.2755943536758423,0.3856177628040313,0.3856177628040313,0.9825308322906494,1.0,-1.4171910285949707,0.3100881278514862,1.107102870941162,-0.0191831681877374,0.0,0.0,0.5647638440132141,37.30696868896485,125.0,-95.33455657958984,-11879.763671875,251.90431213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3454284667969,305.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17215.36328125,18000.0,0.0,0.0,0.198948785662651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219395160675049,0.521945059299469,-5.548373792407801e-06,0.0,0.0002019077219301,0.0,0.0,31.41495704650879,0.0,0.0,0.0,0.3751689195632934,4.0,0.0,1.0
628980,291.5141906738281,297.1499938964844,293.1499938964844,0.2306746691465377,-4514.873046875,304.0260009765625,0.9292470812797546,0.310687243938446,0.2757773697376251,291.5433044433594,297.1499938964844,293.1499938964844,0.148561879992485,-3345.807861328125,304.0529479980469,0.8243329524993896,0.2185956984758377,0.2039631605148315,291.3758544921875,297.1499938964844,293.1499938964844,0.2468450963497162,-3710.232177734375,304.0034484863281,0.9495861530303956,0.3297445774078369,0.2270064651966095,291.0466613769531,297.1499938964844,293.1499938964844,0.3021982908248901,-5922.1201171875,303.9286804199219,0.9990000128746032,0.5208423733711243,0.3643916845321655,291.7337646484375,297.1499938964844,293.1499938964844,0.0148051520809531,-3788.692626953125,303.9672546386719,0.4968281686306,0.050000000745058,0.2316028177738189,290.4916687011719,291.1499938964844,251.4499969482422,250.9369659423828,279.6797790527344,291.7301330566406,290.4671630859375,1.0,0.3113268315792084,0.4062924385070801,0.4062924385070801,0.982940435409546,1.0,-1.5634645223617554,0.3911278843879699,1.1723365783691406,0.0320659428834915,0.0,0.0,0.6641982793807983,52.01871490478516,145.0,-323.7565612792969,-13370.7861328125,355.7632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0157775878906,305.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,16435.162109375,18000.0,0.0,0.0,0.222059354186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690791845321655,0.6690856218338013,-6.435258001147304e-06,0.0,0.000225362018682,0.0,0.0,49.909481048583984,0.0,0.0,0.0,0.4297884702682495,4.0,0.0,1.0
629040,291.5141906738281,297.1499938964844,293.1499938964844,0.2306746691465377,-4514.873046875,304.0260009765625,0.9292470812797546,0.310687243938446,0.2757773697376251,291.5433044433594,297.1499938964844,293.1499938964844,0.148561879992485,-3345.807861328125,304.0529479980469,0.8243329524993896,0.2185956984758377,0.2039631605148315,291.3758544921875,297.1499938964844,293.1499938964844,0.2468450963497162,-3710.232177734375,304.0034484863281,0.9495861530303956,0.3297445774078369,0.2270064651966095,291.0466613769531,297.1499938964844,293.1499938964844,0.3021982908248901,-5922.1201171875,303.9286804199219,0.9990000128746032,0.5208423733711243,0.3643916845321655,291.7337646484375,297.1499938964844,293.1499938964844,0.0148051520809531,-3788.692626953125,303.9672546386719,0.4968281686306,0.050000000745058,0.2316028177738189,290.4916687011719,291.1499938964844,251.4499969482422,250.9369659423828,279.6797790527344,291.7301330566406,290.4671630859375,1.0,0.3113268315792084,0.4062924385070801,0.4062924385070801,0.982940435409546,1.0,-1.5634645223617554,0.3911278843879699,1.1723365783691406,0.0320659428834915,0.0,0.0,0.6641982793807983,52.01871490478516,145.0,-323.7565612792969,-13370.7861328125,355.7632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0157775878906,305.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,16435.162109375,18000.0,0.0,0.0,0.222059354186058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690791845321655,0.6690856218338013,-6.435258001147304e-06,0.0,0.000225362018682,0.0,0.0,49.909481048583984,0.0,0.0,0.0,0.4297884702682495,4.0,0.0,1.0
629100,291.57257080078125,297.1499938964844,293.1499938964844,0.2425496280193328,-4699.3154296875,304.0269775390625,0.9080665111541748,0.3199424147605896,0.2844662964344024,291.6044311523437,297.1499938964844,293.1499938964844,0.1579053401947021,-3514.488525390625,304.0536193847656,0.811091959476471,0.226945012807846,0.2123308479785919,291.4319152832031,297.1499938964844,293.1499938964844,0.2611016631126404,-3879.75146484375,304.0041809082031,0.9296205639839172,0.3412078022956848,0.2352478355169296,291.14239501953125,297.1499938964844,293.1499938964844,0.3413302004337311,-6532.42626953125,303.8978576660156,0.9990000128746032,0.5286888480186462,0.3992380797863006,291.7734680175781,297.1499938964844,293.1499938964844,0.0155654558911919,-3884.88427734375,304.1126708984375,0.4816822707653045,0.050000000745058,0.2329315394163131,290.3653259277344,291.1499938964844,251.4499969482422,250.9356231689453,279.48516845703125,291.7698974609375,290.3510131835937,1.0,0.3296692073345184,0.4081247746944427,0.4081247746944427,0.983145236968994,1.0,-1.6372642517089844,0.4184578657150268,1.2188063859939575,0.0441278479993343,0.0,0.0,0.7295052409172058,60.580841064453125,145.0,-309.9297790527344,-14216.0244140625,418.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27166748046875,304.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,15803.6552734375,18000.0,0.0,0.0,0.236506387591362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882479429244995,0.7882552742958069,-7.347039172600489e-06,0.0,0.0002400239172857,0.0,0.0,70.28653717041016,0.0,0.0,0.0,0.4781624376773834,4.0,0.0,1.0
