time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629160,291.6294860839844,297.1499938964844,293.1499938964844,0.2538399994373321,-4872.17138671875,304.02880859375,0.8945297598838806,0.3287442326545715,0.2927949130535126,291.663818359375,297.1499938964844,293.1499938964844,0.166788250207901,-3672.37939453125,304.05499267578125,0.8014872670173645,0.2348637133836746,0.2202741950750351,291.4864196777344,297.1499938964844,293.1499938964844,0.2749016284942627,-4041.36376953125,304.005615234375,0.9158581495285034,0.3522687554359436,0.243277907371521,291.24078369140625,297.1499938964844,293.1499938964844,0.3764024674892425,-7062.6298828125,303.8804016113281,0.9990000128746032,0.5347992777824402,0.4290646016597748,291.81500244140625,297.1499938964844,293.1499938964844,0.0176739208400249,-4161.16748046875,304.1405029296875,0.4800134599208832,0.0571784824132919,0.2481021285057068,290.2677001953125,291.1499938964844,251.4499969482422,250.934326171875,279.35211181640625,291.811279296875,290.25299072265625,1.0,0.3483906984329223,0.4080707132816314,0.4080707132816314,0.9847020506858826,1.0,-1.7204349040985107,0.4465587139129638,1.2738761901855469,0.0544848330318927,0.0,0.0,0.7980531454086304,68.90252685546875,165.0,-298.24285888671875,-14980.21484375,491.38714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5023498535156,304.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,15416.27734375,18000.0,0.0,0.0,0.2527249455451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915300726890564,0.9153093099594116,-8.573767445341218e-06,0.0,0.0002564837050158,0.0,0.0,98.99024963378906,0.0,0.0,0.0,0.5336741209030151,4.0,0.0,1.0
629220,291.74053955078125,297.1499938964844,293.1499938964844,0.2776420414447784,-5232.8662109375,304.0294494628906,0.8764529228210449,0.344750702381134,0.3080393373966217,291.7782897949219,297.1499938964844,293.1499938964844,0.1852446943521499,-3996.42578125,304.05584716796875,0.7887788414955139,0.2492991983890533,0.2348137944936752,291.5941162109375,297.1499938964844,293.1499938964844,0.3040588796138763,-4378.3779296875,304.00506591796875,0.8991599082946777,0.3725846409797668,0.2581873834133148,291.4234924316406,297.1499938964844,293.1499938964844,0.4432009160518646,-8040.728515625,303.85797119140625,0.9990000128746032,0.5461167097091675,0.4791964888572693,291.91961669921875,297.1499938964844,293.1499938964844,0.0293873436748981,-5353.38232421875,304.1243591308594,0.5021037459373474,0.0698529928922653,0.3136774897575378,289.9837341308594,291.1499938964844,251.4499969482422,250.931884765625,279.2026672363281,291.91522216796875,289.9636535644531,1.0,0.3873891830444336,0.4047379493713379,0.4047379493713379,0.9878156781196594,1.0,-1.913031220436096,0.507057785987854,1.4059734344482422,0.0739594399929046,0.0,0.0,0.9713440537452698,85.46076965332031,183.0,-382.4464111328125,-16287.7587890625,676.5505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9942932128906,303.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,15159.77734375,18000.0,0.0,0.0,0.2894555628299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737726926803589,1.1737844944000244,-1.1794703823397867e-05,0.0,0.0002937606186605,0.0,0.0,184.2384185791016,0.0,0.0,0.0,0.6534243822097778,4.0,0.0,1.0
629280,291.74053955078125,297.1499938964844,293.1499938964844,0.2776420414447784,-5232.8662109375,304.0294494628906,0.8764529228210449,0.344750702381134,0.3080393373966217,291.7782897949219,297.1499938964844,293.1499938964844,0.1852446943521499,-3996.42578125,304.05584716796875,0.7887788414955139,0.2492991983890533,0.2348137944936752,291.5941162109375,297.1499938964844,293.1499938964844,0.3040588796138763,-4378.3779296875,304.00506591796875,0.8991599082946777,0.3725846409797668,0.2581873834133148,291.4234924316406,297.1499938964844,293.1499938964844,0.4432009160518646,-8040.728515625,303.85797119140625,0.9990000128746032,0.5461167097091675,0.4791964888572693,291.91961669921875,297.1499938964844,293.1499938964844,0.0293873436748981,-5353.38232421875,304.1243591308594,0.5021037459373474,0.0698529928922653,0.3136774897575378,289.9837341308594,291.1499938964844,251.4499969482422,250.931884765625,279.2026672363281,291.91522216796875,289.9636535644531,1.0,0.3873891830444336,0.4047379493713379,0.4047379493713379,0.9878156781196594,1.0,-1.913031220436096,0.507057785987854,1.4059734344482422,0.0739594399929046,0.0,0.0,0.9713440537452698,85.46076965332031,183.0,-382.4464111328125,-16287.7587890625,676.5505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9942932128906,303.6711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,15159.77734375,18000.0,0.0,0.0,0.2894555628299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737726926803589,1.1737844944000244,-1.1794703823397867e-05,0.0,0.0002937606186605,0.0,0.0,184.2384185791016,0.0,0.0,0.0,0.6534243822097778,4.0,0.0,1.0
629340,291.8477478027344,297.1499938964844,293.1499938964844,0.3027703762054443,-5607.29345703125,304.02764892578125,0.8502766489982605,0.3587160408496856,0.3216405212879181,291.88775634765625,297.1499938964844,293.1499938964844,0.204519435763359,-4328.69189453125,304.0550231933594,0.7674262523651123,0.2618496417999267,0.2478275448083877,291.7007751464844,297.1499938964844,293.1499938964844,0.3346458375453949,-4724.79833984375,304.0022888183594,0.8735784292221069,0.3903775811195373,0.2714973390102386,291.6039428710937,297.1499938964844,293.1499938964844,0.5114405751228333,-8999.5048828125,303.8450622558594,0.98806232213974,0.55324786901474,0.5228635668754578,292.03887939453125,297.1499938964844,293.1499938964844,0.0394085422158241,-6201.90625,304.116455078125,0.4993972182273865,0.0768575742840766,0.3535777330398559,289.6148681640625,291.1499938964844,251.4499969482422,250.9296722412109,279.1532287597656,292.0346984863281,289.59161376953125,1.0,0.4243428111076355,0.4018890261650085,0.4018890261650085,0.9909293055534364,1.0,-2.0614492893218994,0.5534255504608154,1.508023738861084,0.0883820131421089,0.0,0.0,1.0,108.20880126953124,201.0,-486.7131652832031,-16788.087890625,878.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7859191894531,302.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,16763.43359375,19080.0,0.0,0.0,0.3287465870380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166325092315674,1.3166468143463137,-1.4317834029498044e-05,0.0,0.0003336360096,0.0,0.0,253.79188537597656,0.0,0.0,0.0,0.735873281955719,4.0,0.0,1.0
629400,291.8477478027344,297.1499938964844,293.1499938964844,0.3027703762054443,-5607.29345703125,304.02764892578125,0.8502766489982605,0.3587160408496856,0.3216405212879181,291.88775634765625,297.1499938964844,293.1499938964844,0.204519435763359,-4328.69189453125,304.0550231933594,0.7674262523651123,0.2618496417999267,0.2478275448083877,291.7007751464844,297.1499938964844,293.1499938964844,0.3346458375453949,-4724.79833984375,304.0022888183594,0.8735784292221069,0.3903775811195373,0.2714973390102386,291.6039428710937,297.1499938964844,293.1499938964844,0.5114405751228333,-8999.5048828125,303.8450622558594,0.98806232213974,0.55324786901474,0.5228635668754578,292.03887939453125,297.1499938964844,293.1499938964844,0.0394085422158241,-6201.90625,304.116455078125,0.4993972182273865,0.0768575742840766,0.3535777330398559,289.6148681640625,291.1499938964844,251.4499969482422,250.9296722412109,279.1532287597656,292.0346984863281,289.59161376953125,1.0,0.4243428111076355,0.4018890261650085,0.4018890261650085,0.9909293055534364,1.0,-2.0614492893218994,0.5534255504608154,1.508023738861084,0.0883820131421089,0.0,0.0,1.0,108.20880126953124,201.0,-486.7131652832031,-16788.087890625,878.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7859191894531,302.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,16763.43359375,19080.0,0.0,0.0,0.3287465870380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166325092315674,1.3166468143463137,-1.4317834029498044e-05,0.0,0.0003336360096,0.0,0.0,253.79188537597656,0.0,0.0,0.0,0.735873281955719,4.0,0.0,1.0
629460,291.9495849609375,297.1499938964844,293.1499938964844,0.3264232873916626,-5950.923828125,304.02911376953125,0.8248260617256165,0.3710532486438751,0.3339476883411407,291.9916381835937,297.1499938964844,293.1499938964844,0.2225573509931564,-4631.89794921875,304.05670166015625,0.7456504106521606,0.2727613151073456,0.2594423592090606,291.8031921386719,297.1499938964844,293.1499938964844,0.3636786937713623,-5044.6767578125,304.00323486328125,0.8478834629058838,0.4063191711902618,0.2835897505283355,291.7320556640625,297.1499938964844,293.1499938964844,0.5454704165458679,-9431.60546875,303.8892517089844,0.9531449675559998,0.5663495063781738,0.5343273282051086,292.15289306640625,297.1499938964844,293.1499938964844,0.0471252277493476,-6848.5380859375,304.1148681640625,0.4894400238990783,0.0818738117814064,0.3820993900299072,289.2936706542969,291.1499938964844,251.4499969482422,250.9277191162109,279.1425476074219,292.1492614746094,289.27740478515625,1.0,0.4562395513057709,0.4004983901977539,0.4004983901977539,0.9927717447280884,1.0,-2.15266489982605,0.582708477973938,1.5699565410614014,0.0980932265520095,0.0,0.0,1.0,135.4293670654297,189.0,-441.3991394042969,-17021.7890625,1063.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15142822265625,302.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18542.912109375,19080.0,0.0,0.0,0.366014152765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850075006484983,1.3850233554840088,-1.5841998902033083e-05,0.0,0.0003714578633662,0.0,0.0,295.4011535644531,0.0,0.0,0.0,0.7569705247879028,4.0,0.0,1.0
629520,291.9495849609375,297.1499938964844,293.1499938964844,0.3264232873916626,-5950.923828125,304.02911376953125,0.8248260617256165,0.3710532486438751,0.3339476883411407,291.9916381835937,297.1499938964844,293.1499938964844,0.2225573509931564,-4631.89794921875,304.05670166015625,0.7456504106521606,0.2727613151073456,0.2594423592090606,291.8031921386719,297.1499938964844,293.1499938964844,0.3636786937713623,-5044.6767578125,304.00323486328125,0.8478834629058838,0.4063191711902618,0.2835897505283355,291.7320556640625,297.1499938964844,293.1499938964844,0.5454704165458679,-9431.60546875,303.8892517089844,0.9531449675559998,0.5663495063781738,0.5343273282051086,292.15289306640625,297.1499938964844,293.1499938964844,0.0471252277493476,-6848.5380859375,304.1148681640625,0.4894400238990783,0.0818738117814064,0.3820993900299072,289.2936706542969,291.1499938964844,251.4499969482422,250.9277191162109,279.1425476074219,292.1492614746094,289.27740478515625,1.0,0.4562395513057709,0.4004983901977539,0.4004983901977539,0.9927717447280884,1.0,-2.15266489982605,0.582708477973938,1.5699565410614014,0.0980932265520095,0.0,0.0,1.0,135.4293670654297,189.0,-441.3991394042969,-17021.7890625,1063.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15142822265625,302.2139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18542.912109375,19080.0,0.0,0.0,0.366014152765274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850075006484983,1.3850233554840088,-1.5841998902033083e-05,0.0,0.0003714578633662,0.0,0.0,295.4011535644531,0.0,0.0,0.0,0.7569705247879028,4.0,0.0,1.0
629580,292.0437927246094,297.1499938964844,293.1499938964844,0.3469983041286468,-6241.97216796875,304.0352478027344,0.8198716640472412,0.3823514878749847,0.3446373343467712,292.0860290527344,297.1499938964844,293.1499938964844,0.2383910417556762,-4891.42919921875,304.0614929199219,0.7427374124526978,0.2829531729221344,0.269597977399826,291.8981018066406,297.1499938964844,293.1499938964844,0.3895987868309021,-5322.34716796875,304.00909423828125,0.8442419767379761,0.4211859107017517,0.2943761944770813,291.8308410644531,297.1499938964844,293.1499938964844,0.580094039440155,-9871.05859375,303.9183349609375,0.9449995160102844,0.5822129845619202,0.5492883920669556,292.2533264160156,297.1499938964844,293.1499938964844,0.0535126291215419,-7391.89208984375,304.1159973144531,0.491138607263565,0.0867503881454467,0.4059419631958008,289.0556945800781,291.1499938964844,251.4499969482422,250.92605590820312,279.1386108398437,292.2502746582031,289.0461120605469,1.0,0.4751599133014679,0.3991250395774841,0.3991250395774841,0.9946141839027404,1.0,-2.2372689247131348,0.6098166108131409,1.6274522542953491,0.1065775901079177,0.0,0.0,1.0,149.07754516601562,177.0,-339.600830078125,-17381.76171875,1205.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04254150390625,302.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18930.94140625,19080.0,0.0,0.0,0.3994640409946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994239568710327,1.399440050125122,-1.617351153981872e-05,0.0,0.0004054052114952,0.0,0.0,304.72198486328125,0.0,0.0,0.0,0.7642033100128174,4.0,0.0,1.0
629640,292.0437927246094,297.1499938964844,293.1499938964844,0.3469983041286468,-6241.97216796875,304.0352478027344,0.8198716640472412,0.3823514878749847,0.3446373343467712,292.0860290527344,297.1499938964844,293.1499938964844,0.2383910417556762,-4891.42919921875,304.0614929199219,0.7427374124526978,0.2829531729221344,0.269597977399826,291.8981018066406,297.1499938964844,293.1499938964844,0.3895987868309021,-5322.34716796875,304.00909423828125,0.8442419767379761,0.4211859107017517,0.2943761944770813,291.8308410644531,297.1499938964844,293.1499938964844,0.580094039440155,-9871.05859375,303.9183349609375,0.9449995160102844,0.5822129845619202,0.5492883920669556,292.2533264160156,297.1499938964844,293.1499938964844,0.0535126291215419,-7391.89208984375,304.1159973144531,0.491138607263565,0.0867503881454467,0.4059419631958008,289.0556945800781,291.1499938964844,251.4499969482422,250.92605590820312,279.1386108398437,292.2502746582031,289.0461120605469,1.0,0.4751599133014679,0.3991250395774841,0.3991250395774841,0.9946141839027404,1.0,-2.2372689247131348,0.6098166108131409,1.6274522542953491,0.1065775901079177,0.0,0.0,1.0,149.07754516601562,177.0,-339.600830078125,-17381.76171875,1205.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04254150390625,302.0746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18930.94140625,19080.0,0.0,0.0,0.3994640409946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994239568710327,1.399440050125122,-1.617351153981872e-05,0.0,0.0004054052114952,0.0,0.0,304.72198486328125,0.0,0.0,0.0,0.7642033100128174,4.0,0.0,1.0
629700,292.0876159667969,297.1499938964844,293.1499938964844,0.3559229075908661,-6365.56298828125,304.0398864746094,0.8218019008636475,0.3877591788768768,0.3495921790599823,292.12921142578125,297.1499938964844,293.1499938964844,0.2454247027635574,-5004.486328125,304.0647888183594,0.7452826499938965,0.2879444658756256,0.2743895649909973,291.9421691894531,297.1499938964844,293.1499938964844,0.4011456072330475,-5443.40625,304.01373291015625,0.8470439314842224,0.4283886253833771,0.2994683682918548,291.8750915527344,297.1499938964844,293.1499938964844,0.5958124995231628,-10067.015625,303.9318542480469,0.9474564790725708,0.5902304649353027,0.5568609833717346,292.2982482910156,297.1499938964844,293.1499938964844,0.0563935823738575,-7639.87353515625,304.116943359375,0.4948447346687317,0.0892787277698516,0.4174433052539825,288.9789428710937,291.1499938964844,251.4499969482422,250.9253387451172,279.1376647949219,292.2955017089844,288.9725036621094,1.0,0.4816398918628692,0.3984369933605194,0.3984369933605194,0.9955354332923888,1.0,-2.278003931045532,0.6227930784225464,1.6552108526229858,0.1105359122157096,0.0,0.0,1.0,151.85675048828125,177.0,-272.7138977050781,-17641.669921875,1261.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1356506347656,302.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19001.716796875,20160.0,0.0,0.0,0.4146662652492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402037501335144,1.402053713798523,-1.623397838557139e-05,0.0,0.0004208335594739,0.0,0.0,306.4324645996094,0.0,0.0,0.0,0.7805144190788269,4.0,0.0,1.0
629760,292.12939453125,297.1499938964844,293.1499938964844,0.3634340763092041,-6467.42919921875,304.0462951660156,0.8256202340126038,0.393010139465332,0.354337066411972,292.1699523925781,297.1499938964844,293.1499938964844,0.2515352666378021,-5100.97119140625,304.0691833496094,0.74961918592453,0.2928753495216369,0.2790487408638,291.9841003417969,297.1499938964844,293.1499938964844,0.4111736118793487,-5546.51025390625,304.0202941894531,0.8518970608711243,0.4354493618011474,0.3044058382511139,291.9170227050781,297.1499938964844,293.1499938964844,0.6093728542327881,-10232.1298828125,303.9468994140625,0.952597975730896,0.5981451272964478,0.5643066167831421,292.340087890625,297.1499938964844,293.1499938964844,0.0589952692389488,-7864.19384765625,304.11822509765625,0.499861866235733,0.0918499827384948,0.4288220405578613,288.9472961425781,291.1499938964844,251.4499969482422,250.9247131347656,279.1370849609375,292.33758544921875,288.9453125,1.0,0.4866908490657806,0.3977453708648681,0.3977453708648681,0.996228575706482,1.0,-2.317844152450561,0.6354398727416992,1.6824042797088623,0.1143442094326019,0.0,0.0,1.0,152.71859741210938,165.0,-177.3114776611328,-18035.515625,1311.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2874755859375,302.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,19781.109375,20160.0,0.0,0.0,0.4290330410003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43050217628479,1.4305191040039062,-1.6899848560569808e-05,0.0,0.0004354139964561,0.0,0.0,325.47802734375,0.0,0.0,0.0,0.7815354466438293,4.0,0.0,1.0
629820,292.2074279785156,297.1499938964844,293.1499938964844,0.3766086995601654,-6643.62890625,304.05889892578125,0.8374794125556946,0.4030349552631378,0.363241583108902,292.2447509765625,297.1499938964844,293.1499938964844,0.2626459896564483,-5274.16796875,304.0776062011719,0.762563169002533,0.3025235831737518,0.2880106568336487,292.0622253417969,297.1499938964844,293.1499938964844,0.4293278455734253,-5730.65673828125,304.0332946777344,0.8664566278457642,0.4491386711597442,0.3138563632965088,291.9952087402344,297.1499938964844,293.1499938964844,0.6336385011672974,-10523.974609375,303.9740600585937,0.9679821729660034,0.6135159134864807,0.5786406993865967,292.41571044921875,297.1499938964844,293.1499938964844,0.0638113096356391,-8284.2412109375,304.12078857421875,0.5132578015327454,0.0970224514603614,0.4510992169380188,288.927734375,291.1499938964844,251.4499969482422,250.9237365722656,279.1367492675781,292.41357421875,288.92852783203125,1.0,0.4936930239200592,0.3963937759399414,0.3963937759399414,0.9976149201393129,1.0,-2.394641399383545,0.6597179174423218,1.7349234819412231,0.1215429678559303,0.0,0.0,1.0,150.2511749267578,153.0,-60.245216369628906,-18750.9609375,1394.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7333374023437,302.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.37890625,20160.0,0.0,0.0,0.4551849961280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404569864273071,1.440474033355713,-1.7135875168605708e-05,0.0,0.000461954914499,0.0,0.0,332.3204040527344,0.0,0.0,0.0,0.7865237593650818,4.0,0.0,1.0
629880,292.2074279785156,297.1499938964844,293.1499938964844,0.3766086995601654,-6643.62890625,304.05889892578125,0.8374794125556946,0.4030349552631378,0.363241583108902,292.2447509765625,297.1499938964844,293.1499938964844,0.2626459896564483,-5274.16796875,304.0776062011719,0.762563169002533,0.3025235831737518,0.2880106568336487,292.0622253417969,297.1499938964844,293.1499938964844,0.4293278455734253,-5730.65673828125,304.0332946777344,0.8664566278457642,0.4491386711597442,0.3138563632965088,291.9952087402344,297.1499938964844,293.1499938964844,0.6336385011672974,-10523.974609375,303.9740600585937,0.9679821729660034,0.6135159134864807,0.5786406993865967,292.41571044921875,297.1499938964844,293.1499938964844,0.0638113096356391,-8284.2412109375,304.12078857421875,0.5132578015327454,0.0970224514603614,0.4510992169380188,288.927734375,291.1499938964844,251.4499969482422,250.9237365722656,279.1367492675781,292.41357421875,288.92852783203125,1.0,0.4936930239200592,0.3963937759399414,0.3963937759399414,0.9976149201393129,1.0,-2.394641399383545,0.6597179174423218,1.7349234819412231,0.1215429678559303,0.0,0.0,1.0,150.2511749267578,153.0,-60.245216369628906,-18750.9609375,1394.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7333374023437,302.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.37890625,20160.0,0.0,0.0,0.4551849961280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404569864273071,1.440474033355713,-1.7135875168605708e-05,0.0,0.000461954914499,0.0,0.0,332.3204040527344,0.0,0.0,0.0,0.7865237593650818,4.0,0.0,1.0
629940,292.2789001464844,297.1499938964844,293.1499938964844,0.3872910439968109,-6783.548828125,304.0714416503906,0.8540339469909668,0.4124142825603485,0.3714365661144256,292.3119812011719,297.1499938964844,293.1499938964844,0.2721974551677704,-5420.392578125,304.0858154296875,0.780252993106842,0.311819314956665,0.2965152263641357,292.1335144042969,297.1499938964844,293.1499938964844,0.4448616504669189,-5885.3095703125,304.0462951660156,0.8863664865493774,0.4622325003147125,0.3227909207344055,292.0670166015625,297.1499938964844,293.1499938964844,0.6539450883865356,-10763.576171875,303.998779296875,0.9864904284477234,0.6282086968421936,0.5922101140022278,292.4823913574219,297.1499938964844,293.1499938964844,0.0680498853325843,-8657.49609375,304.1234741210937,0.5308123826980591,0.1020933538675308,0.4724207520484924,288.9616394042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1371459960937,292.48052978515625,288.96466064453125,1.0,0.4979262053966522,0.3951233625411987,0.3951233625411987,0.9990012049674988,1.0,-2.4673562049865723,0.6826268434524536,1.7847293615341189,0.1282429844141006,0.0,0.0,1.0,144.09494018554688,141.0,23.99961471557617,-19519.619140625,1460.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29986572265625,303.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.498046875,21240.0,0.0,0.0,0.4780763983726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443151831626892,1.4431689977645874,-1.7200052752741612e-05,0.0,0.0004851867852266,0.0,0.0,334.1890869140625,0.0,0.0,0.0,0.8028737306594849,4.0,0.0,1.0
630000,292.2789001464844,297.1499938964844,293.1499938964844,0.3872910439968109,-6783.548828125,304.0714416503906,0.8540339469909668,0.4124142825603485,0.3714365661144256,292.3119812011719,297.1499938964844,293.1499938964844,0.2721974551677704,-5420.392578125,304.0858154296875,0.780252993106842,0.311819314956665,0.2965152263641357,292.1335144042969,297.1499938964844,293.1499938964844,0.4448616504669189,-5885.3095703125,304.0462951660156,0.8863664865493774,0.4622325003147125,0.3227909207344055,292.0670166015625,297.1499938964844,293.1499938964844,0.6539450883865356,-10763.576171875,303.998779296875,0.9864904284477234,0.6282086968421936,0.5922101140022278,292.4823913574219,297.1499938964844,293.1499938964844,0.0680498853325843,-8657.49609375,304.1234741210937,0.5308123826980591,0.1020933538675308,0.4724207520484924,288.9616394042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1371459960937,292.48052978515625,288.96466064453125,1.0,0.4979262053966522,0.3951233625411987,0.3951233625411987,0.9990012049674988,1.0,-2.4673562049865723,0.6826268434524536,1.7847293615341189,0.1282429844141006,0.0,0.0,1.0,144.09494018554688,141.0,23.99961471557617,-19519.619140625,1460.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29986572265625,303.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.498046875,21240.0,0.0,0.0,0.4780763983726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443151831626892,1.4431689977645874,-1.7200052752741612e-05,0.0,0.0004851867852266,0.0,0.0,334.1890869140625,0.0,0.0,0.0,0.8028737306594849,4.0,0.0,1.0
630060,292.3446350097656,297.1499938964844,293.1499938964844,0.3949697315692901,-6880.63525390625,304.0847473144531,0.8728101253509521,0.4211491048336029,0.3790191411972046,292.3727111816406,297.1499938964844,293.1499938964844,0.2797780632972717,-5533.55810546875,304.0945129394531,0.7998416423797607,0.3207229673862457,0.3046184182167053,292.1988830566406,297.1499938964844,293.1499938964844,0.4571127295494079,-6004.1650390625,304.06036376953125,0.9085378050804138,0.4747220277786255,0.3312773406505584,292.1310119628906,297.1499938964844,293.1499938964844,0.6597434878349304,-10804.8212890625,304.0415344238281,0.9990000128746032,0.6426370143890381,0.5969248414039612,292.5416259765625,297.1499938964844,293.1499938964844,0.0716165229678154,-8971.1025390625,304.1263427734375,0.5503567457199097,0.1069839894771575,0.4928095936775207,289.06414794921875,291.1499938964844,251.45005798339844,250.9228515625,279.1402893066406,292.5400390625,289.0699157714844,1.0,0.5000231862068176,0.3942266404628753,0.3942266404628753,0.9994007349014282,1.0,-2.526432514190674,0.7013932466506958,1.825039386749268,0.1342236697673797,0.0,0.0,1.0,136.99424743652344,129.0,112.45561981201172,-20373.833984375,1507.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8843688964844,303.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.439453125,21240.0,0.0,0.0,0.4984657764434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761059284210205,1.476123929023743,-1.7994541849475354e-05,0.0,0.0005058794049546,0.0,0.0,357.6094055175781,0.0,0.0,0.0,0.8061007261276245,4.0,0.0,1.0
630120,292.3446350097656,297.1499938964844,293.1499938964844,0.3949697315692901,-6880.63525390625,304.0847473144531,0.8728101253509521,0.4211491048336029,0.3790191411972046,292.3727111816406,297.1499938964844,293.1499938964844,0.2797780632972717,-5533.55810546875,304.0945129394531,0.7998416423797607,0.3207229673862457,0.3046184182167053,292.1988830566406,297.1499938964844,293.1499938964844,0.4571127295494079,-6004.1650390625,304.06036376953125,0.9085378050804138,0.4747220277786255,0.3312773406505584,292.1310119628906,297.1499938964844,293.1499938964844,0.6597434878349304,-10804.8212890625,304.0415344238281,0.9990000128746032,0.6426370143890381,0.5969248414039612,292.5416259765625,297.1499938964844,293.1499938964844,0.0716165229678154,-8971.1025390625,304.1263427734375,0.5503567457199097,0.1069839894771575,0.4928095936775207,289.06414794921875,291.1499938964844,251.45005798339844,250.9228515625,279.1402893066406,292.5400390625,289.0699157714844,1.0,0.5000231862068176,0.3942266404628753,0.3942266404628753,0.9994007349014282,1.0,-2.526432514190674,0.7013932466506958,1.825039386749268,0.1342236697673797,0.0,0.0,1.0,136.99424743652344,129.0,112.45561981201172,-20373.833984375,1507.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8843688964844,303.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.439453125,21240.0,0.0,0.0,0.4984657764434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761059284210205,1.476123929023743,-1.7994541849475354e-05,0.0,0.0005058794049546,0.0,0.0,357.6094055175781,0.0,0.0,0.0,0.8061007261276245,4.0,0.0,1.0
630180,292.4053955078125,297.1499938964844,293.1499938964844,0.4006854593753814,-6950.84765625,304.0969543457031,0.8896173238754272,0.4292263984680176,0.3861340582370758,292.4280090332031,297.1499938964844,293.1499938964844,0.2861176431179046,-5626.556640625,304.1024169921875,0.8167154788970947,0.3292021155357361,0.3124527931213379,292.259033203125,297.1499938964844,293.1499938964844,0.4672137796878814,-6100.57421875,304.0733947753906,0.9302878379821776,0.4866145253181457,0.3394372165203094,292.15594482421875,297.1499938964844,293.1499938964844,0.6305456161499023,-10371.416015625,304.1260681152344,0.9990000128746032,0.6633085012435913,0.574997067451477,292.59375,297.1499938964844,293.1499938964844,0.0748869478702545,-9259.0810546875,304.1287841796875,0.5684162378311157,0.1118193790316581,0.5132670402526855,289.2018737792969,291.1499938964844,251.4503173828125,250.9228057861328,279.1466064453125,292.59234619140625,289.2092590332031,1.0,0.4989718198776245,0.3942271769046783,0.3942271769046783,0.9998002648353576,1.0,-2.5525999069213867,0.7106127738952637,1.841987133026123,0.137675404548645,0.0,0.0,1.0,131.00050354003906,117.0,173.79705810546875,-21002.689453125,1516.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5079040527344,304.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.943359375,21240.0,0.0,0.0,0.5160583853721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806718826293943,1.4806900024414062,-1.8106036804965697e-05,0.0,0.0005237336154095,0.0,0.0,360.938232421875,0.0,0.0,0.0,0.8083849549293518,4.0,0.0,1.0
630240,292.4053955078125,297.1499938964844,293.1499938964844,0.4006854593753814,-6950.84765625,304.0969543457031,0.8896173238754272,0.4292263984680176,0.3861340582370758,292.4280090332031,297.1499938964844,293.1499938964844,0.2861176431179046,-5626.556640625,304.1024169921875,0.8167154788970947,0.3292021155357361,0.3124527931213379,292.259033203125,297.1499938964844,293.1499938964844,0.4672137796878814,-6100.57421875,304.0733947753906,0.9302878379821776,0.4866145253181457,0.3394372165203094,292.15594482421875,297.1499938964844,293.1499938964844,0.6305456161499023,-10371.416015625,304.1260681152344,0.9990000128746032,0.6633085012435913,0.574997067451477,292.59375,297.1499938964844,293.1499938964844,0.0748869478702545,-9259.0810546875,304.1287841796875,0.5684162378311157,0.1118193790316581,0.5132670402526855,289.2018737792969,291.1499938964844,251.4503173828125,250.9228057861328,279.1466064453125,292.59234619140625,289.2092590332031,1.0,0.4989718198776245,0.3942271769046783,0.3942271769046783,0.9998002648353576,1.0,-2.5525999069213867,0.7106127738952637,1.841987133026123,0.137675404548645,0.0,0.0,1.0,131.00050354003906,117.0,173.79705810546875,-21002.689453125,1516.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5079040527344,304.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.943359375,21240.0,0.0,0.0,0.5160583853721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806718826293943,1.4806900024414062,-1.8106036804965697e-05,0.0,0.0005237336154095,0.0,0.0,360.938232421875,0.0,0.0,0.0,0.8083849549293518,4.0,0.0,1.0
630300,292.4342041015625,297.1499938964844,293.1499938964844,0.4027939736843109,-6975.7978515625,304.1027526855469,0.8992558717727661,0.433001697063446,0.3894278109073639,292.4539794921875,297.1499938964844,293.1499938964844,0.2887611389160156,-5664.66845703125,304.10626220703125,0.8256300687789917,0.3332411050796509,0.316159039735794,292.2874450683594,297.1499938964844,293.1499938964844,0.4714488089084625,-6140.3955078125,304.0796203613281,0.94266015291214,0.4923188090324402,0.3433277010917663,292.1551818847656,297.1499938964844,293.1499938964844,0.6120377779006958,-10108.9912109375,304.1640014648437,0.9990000128746032,0.6760440468788147,0.5619871020317078,292.61724853515625,297.1499938964844,293.1499938964844,0.0764028206467628,-9392.4970703125,304.1298828125,0.5782579779624939,0.1142501160502433,0.5233863592147827,289.2803955078125,291.1499938964844,251.45057678222656,250.9229278564453,279.1487121582031,292.615966796875,289.2882080078125,1.0,0.4976081252098083,0.39432293176651,0.39432293176651,1.0,1.0,-2.562215566635132,0.7142170071601868,1.8479986190795896,0.1391686350107193,0.0,0.0,1.0,127.37085723876952,117.0,195.58108520507807,-21305.9296875,1513.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8302001953125,304.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.830078125,22320.0,0.0,0.0,0.5237952470779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814711809158323,1.4814893007278442,-1.812559094105381e-05,0.0,0.0005315855960361,0.0,0.0,361.5231018066406,0.0,0.0,0.0,0.8237848281860352,4.0,0.0,1.0
630360,292.4619445800781,297.1499938964844,293.1499938964844,0.4038204550743103,-6985.45654296875,304.1094970703125,0.9100096225738524,0.4366168677806854,0.3925672769546509,292.4789428710937,297.1499938964844,293.1499938964844,0.2906208634376526,-5690.0068359375,304.11083984375,0.8351629376411438,0.3371573388576507,0.3197369873523712,292.3147888183594,297.1499938964844,293.1499938964844,0.4744499325752258,-6167.07177734375,304.0869445800781,0.955501139163971,0.4978761672973633,0.3471073806285858,292.1481018066406,297.1499938964844,293.1499938964844,0.590461790561676,-9807.75390625,304.2006530761719,0.9990000128746032,0.6900289058685303,0.5477538108825684,292.6390991210937,297.1499938964844,293.1499938964844,0.0777384266257286,-9507.9755859375,304.131103515625,0.5885798931121826,0.1167040988802909,0.5335468649864197,289.3844299316406,291.1499938964844,251.450912475586,250.92315673828125,279.1502990722656,292.6379089355469,289.3940124511719,1.0,0.4957898557186126,0.3944598734378814,0.3944598734378814,1.0,1.0,-2.5699379444122314,0.7172584533691406,1.8526796102523804,0.140517771244049,0.0,0.0,1.0,123.41023254394533,135.0,241.0704498291016,-21702.099609375,1506.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138427734375,304.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6484375,22320.0,0.0,0.0,0.53104168176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080749988555908,1.5080938339233398,-1.8782424376695417e-05,0.0,0.0005389398429542,0.0,0.0,381.3514709472656,0.0,0.0,0.0,0.8237971067428589,4.0,0.0,1.0
630420,292.51531982421875,297.1499938964844,293.1499938964844,0.4067609012126922,-7019.5712890625,304.117919921875,0.9189765453338624,0.4432264268398285,0.3985778093338012,292.5267333984375,297.1499938964844,293.1499938964844,0.2950344383716583,-5753.23828125,304.1164245605469,0.843686044216156,0.3444637954235077,0.3267083466053009,292.3671569824219,297.1499938964844,293.1499938964844,0.4815174341201782,-6233.662109375,304.09600830078125,0.966080904006958,0.5084140300750732,0.3544867634773254,292.13739013671875,297.1499938964844,293.1499938964844,0.5748329758644104,-9602.9892578125,304.2080383300781,0.9990000128746032,0.7176318764686584,0.5419289469718933,292.6796875,297.1499938964844,293.1499938964844,0.0807901918888092,-9779.1025390625,304.1322937011719,0.59977787733078,0.121415875852108,0.5547227263450623,289.54559326171875,291.1499938964844,251.45196533203125,250.92401123046875,279.146484375,292.6785888671875,289.5518493652344,1.0,0.5018975138664246,0.3939429819583893,0.3939429819583893,1.0,1.0,-2.612810611724853,0.7313440442085266,1.881466627120972,0.1445465981960296,0.0,0.0,1.0,123.15011596679688,153.0,217.2576904296875,-22411.158203125,1563.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7138671875,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.5859375,22320.0,0.0,0.0,0.5441582798957825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165550708770752,1.516574144363403,-1.899424933071714e-05,0.0,0.0005522514693439,0.0,0.0,387.8208923339844,0.0,0.0,0.0,0.8280349373817444,4.0,0.0,1.0
630480,292.51531982421875,297.1499938964844,293.1499938964844,0.4067609012126922,-7019.5712890625,304.117919921875,0.9189765453338624,0.4432264268398285,0.3985778093338012,292.5267333984375,297.1499938964844,293.1499938964844,0.2950344383716583,-5753.23828125,304.1164245605469,0.843686044216156,0.3444637954235077,0.3267083466053009,292.3671569824219,297.1499938964844,293.1499938964844,0.4815174341201782,-6233.662109375,304.09600830078125,0.966080904006958,0.5084140300750732,0.3544867634773254,292.13739013671875,297.1499938964844,293.1499938964844,0.5748329758644104,-9602.9892578125,304.2080383300781,0.9990000128746032,0.7176318764686584,0.5419289469718933,292.6796875,297.1499938964844,293.1499938964844,0.0807901918888092,-9779.1025390625,304.1322937011719,0.59977787733078,0.121415875852108,0.5547227263450623,289.54559326171875,291.1499938964844,251.45196533203125,250.92401123046875,279.146484375,292.6785888671875,289.5518493652344,1.0,0.5018975138664246,0.3939429819583893,0.3939429819583893,1.0,1.0,-2.612810611724853,0.7313440442085266,1.881466627120972,0.1445465981960296,0.0,0.0,1.0,123.15011596679688,153.0,217.2576904296875,-22411.158203125,1563.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7138671875,305.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.5859375,22320.0,0.0,0.0,0.5441582798957825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165550708770752,1.516574144363403,-1.899424933071714e-05,0.0,0.0005522514693439,0.0,0.0,387.8208923339844,0.0,0.0,0.0,0.8280349373817444,4.0,0.0,1.0
630540,292.5655212402344,297.1499938964844,293.1499938964844,0.4106901586055755,-7069.46240234375,304.1219787597656,0.9160970449447632,0.4491238296031952,0.4041219651699066,292.5715637207031,297.1499938964844,293.1499938964844,0.3001694679260254,-5829.1416015625,304.1189880371094,0.8431383371353149,0.3511638641357422,0.3332886397838592,292.4162902832031,297.1499938964844,293.1499938964844,0.4898388087749481,-6314.93017578125,304.1000366210937,0.965337574481964,0.5182856321334839,0.3615381121635437,292.1544189453125,297.1499938964844,293.1499938964844,0.5825765132904053,-9726.0546875,304.17510986328125,0.9990000128746032,0.7398913502693176,0.5539766550064087,292.7178649902344,297.1499938964844,293.1499938964844,0.0839215517044067,-10063.04296875,304.1329650878906,0.602793276309967,0.1255862414836883,0.5748124122619629,289.6486511230469,291.1499938964844,251.4535980224609,250.9254608154297,279.1419677734375,292.71685791015625,289.6524353027344,1.0,0.5138934850692749,0.3929055035114288,0.3929055035114288,1.0,1.0,-2.674456119537353,0.7506977915763855,1.9237581491470337,0.1499196141958236,0.0,0.0,1.0,128.8079833984375,171.0,156.46316528320312,-23120.783203125,1676.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2040405273437,305.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5559886693954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049681213800795e-05,0.0,0.0005642577889375,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
630600,292.5655212402344,297.1499938964844,293.1499938964844,0.4106901586055755,-7069.46240234375,304.1219787597656,0.9160970449447632,0.4491238296031952,0.4041219651699066,292.5715637207031,297.1499938964844,293.1499938964844,0.3001694679260254,-5829.1416015625,304.1189880371094,0.8431383371353149,0.3511638641357422,0.3332886397838592,292.4162902832031,297.1499938964844,293.1499938964844,0.4898388087749481,-6314.93017578125,304.1000366210937,0.965337574481964,0.5182856321334839,0.3615381121635437,292.1544189453125,297.1499938964844,293.1499938964844,0.5825765132904053,-9726.0546875,304.17510986328125,0.9990000128746032,0.7398913502693176,0.5539766550064087,292.7178649902344,297.1499938964844,293.1499938964844,0.0839215517044067,-10063.04296875,304.1329650878906,0.602793276309967,0.1255862414836883,0.5748124122619629,289.6486511230469,291.1499938964844,251.4535980224609,250.9254608154297,279.1419677734375,292.71685791015625,289.6524353027344,1.0,0.5138934850692749,0.3929055035114288,0.3929055035114288,1.0,1.0,-2.674456119537353,0.7506977915763855,1.9237581491470337,0.1499196141958236,0.0,0.0,1.0,128.8079833984375,171.0,156.46316528320312,-23120.783203125,1676.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2040405273437,305.56671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5559886693954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049681213800795e-05,0.0,0.0005642577889375,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
630660,292.6130676269531,297.1499938964844,293.1499938964844,0.414440244436264,-7117.5126953125,304.1249389648437,0.9057128429412842,0.4542916119098663,0.4091647565364837,292.61376953125,297.1499938964844,293.1499938964844,0.3051711320877075,-5903.20361328125,304.1208801269531,0.83657306432724,0.3572587072849273,0.3394530415534973,292.4627685546875,297.1499938964844,293.1499938964844,0.4980516135692596,-6395.3779296875,304.10284423828125,0.9570699334144592,0.5274465084075928,0.3682169616222381,292.1999206542969,297.1499938964844,293.1499938964844,0.6060800552368164,-10062.4794921875,304.127197265625,0.9990000128746032,0.7559491395950317,0.5784012079238892,292.75518798828125,297.1499938964844,293.1499938964844,0.0866360291838646,-10309.9404296875,304.1341247558594,0.5998728275299072,0.1289689093828201,0.5923085808753967,289.7337341308594,291.1499938964844,251.4559326171875,250.9276428222656,279.13885498046875,292.75421142578125,289.7359313964844,1.0,0.529776930809021,0.3916227519512176,0.3916227519512176,1.0,1.0,-2.7463173866271973,0.7728949189186096,1.9734225273132324,0.1559159755706787,0.0,0.0,1.0,138.7501220703125,189.0,116.73126220703124,-23913.412109375,1828.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5622863769531,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15234375,23400.0,0.0,0.0,0.5674352049827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.9849929230986163e-05,0.0,0.0005758745828643,0.0,0.0,414.32073974609375,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
630720,292.6130676269531,297.1499938964844,293.1499938964844,0.414440244436264,-7117.5126953125,304.1249389648437,0.9057128429412842,0.4542916119098663,0.4091647565364837,292.61376953125,297.1499938964844,293.1499938964844,0.3051711320877075,-5903.20361328125,304.1208801269531,0.83657306432724,0.3572587072849273,0.3394530415534973,292.4627685546875,297.1499938964844,293.1499938964844,0.4980516135692596,-6395.3779296875,304.10284423828125,0.9570699334144592,0.5274465084075928,0.3682169616222381,292.1999206542969,297.1499938964844,293.1499938964844,0.6060800552368164,-10062.4794921875,304.127197265625,0.9990000128746032,0.7559491395950317,0.5784012079238892,292.75518798828125,297.1499938964844,293.1499938964844,0.0866360291838646,-10309.9404296875,304.1341247558594,0.5998728275299072,0.1289689093828201,0.5923085808753967,289.7337341308594,291.1499938964844,251.4559326171875,250.9276428222656,279.13885498046875,292.75421142578125,289.7359313964844,1.0,0.529776930809021,0.3916227519512176,0.3916227519512176,1.0,1.0,-2.7463173866271973,0.7728949189186096,1.9734225273132324,0.1559159755706787,0.0,0.0,1.0,138.7501220703125,189.0,116.73126220703124,-23913.412109375,1828.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5622863769531,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15234375,23400.0,0.0,0.0,0.5674352049827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.5503586530685425,-1.9849929230986163e-05,0.0,0.0005758745828643,0.0,0.0,414.32073974609375,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
630780,292.6580505371094,297.1499938964844,293.1499938964844,0.4196377992630005,-7186.94921875,304.12457275390625,0.8920532464981079,0.458766222000122,0.4136882722377777,292.65362548828125,297.1499938964844,293.1499938964844,0.3112376928329468,-5994.88525390625,304.1204528808594,0.8266441822052002,0.3627601265907287,0.3451709747314453,292.5068664550781,297.1499938964844,293.1499938964844,0.508102297782898,-6495.703125,304.10174560546875,0.9437492489814758,0.5359153151512146,0.3744945228099823,292.2684631347656,297.1499938964844,293.1499938964844,0.6433541178703308,-10578.357421875,304.0726623535156,0.9990000128746032,0.7661686539649963,0.6111375689506531,292.7920227050781,297.1499938964844,293.1499938964844,0.089179590344429,-10545.8193359375,304.1351623535156,0.5928523540496826,0.1315055340528488,0.6065782308578491,289.7530212402344,291.1499938964844,251.45909118652344,250.9306640625,279.13751220703125,292.79107666015625,289.7532653808594,1.0,0.5479658842086792,0.3902940154075622,0.3902940154075622,1.0,1.0,-2.822657585144043,0.7963313460350037,2.0263264179229736,0.1621986478567123,0.0,0.0,1.0,151.9451446533203,207.0,46.491920471191406,-24530.443359375,2011.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8340759277344,306.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.701171875,23400.0,0.0,0.0,0.5785015225410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455280303955,1.5544753074645996,-1.995548154809512e-05,0.0,0.0005871055182069,0.0,0.0,417.6298828125,0.0,0.0,0.0,0.8486512899398804,4.0,0.0,1.0
630840,292.6580505371094,297.1499938964844,293.1499938964844,0.4196377992630005,-7186.94921875,304.12457275390625,0.8920532464981079,0.458766222000122,0.4136882722377777,292.65362548828125,297.1499938964844,293.1499938964844,0.3112376928329468,-5994.88525390625,304.1204528808594,0.8266441822052002,0.3627601265907287,0.3451709747314453,292.5068664550781,297.1499938964844,293.1499938964844,0.508102297782898,-6495.703125,304.10174560546875,0.9437492489814758,0.5359153151512146,0.3744945228099823,292.2684631347656,297.1499938964844,293.1499938964844,0.6433541178703308,-10578.357421875,304.0726623535156,0.9990000128746032,0.7661686539649963,0.6111375689506531,292.7920227050781,297.1499938964844,293.1499938964844,0.089179590344429,-10545.8193359375,304.1351623535156,0.5928523540496826,0.1315055340528488,0.6065782308578491,289.7530212402344,291.1499938964844,251.45909118652344,250.9306640625,279.13751220703125,292.79107666015625,289.7532653808594,1.0,0.5479658842086792,0.3902940154075622,0.3902940154075622,1.0,1.0,-2.822657585144043,0.7963313460350037,2.0263264179229736,0.1621986478567123,0.0,0.0,1.0,151.9451446533203,207.0,46.491920471191406,-24530.443359375,2011.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8340759277344,306.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.701171875,23400.0,0.0,0.0,0.5785015225410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455280303955,1.5544753074645996,-1.995548154809512e-05,0.0,0.0005871055182069,0.0,0.0,417.6298828125,0.0,0.0,0.0,0.8486512899398804,4.0,0.0,1.0
