time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630900,292.6796875,297.1499938964844,293.1499938964844,0.4224750995635986,-7225.06103515625,304.1240539550781,0.8845385313034058,0.4607529640197754,0.4157581031322479,292.6727294921875,297.1499938964844,293.1499938964844,0.3144415318965912,-6043.42041015625,304.1199951171875,0.8210188150405884,0.365294486284256,0.3478597104549408,292.5280456542969,297.1499938964844,293.1499938964844,0.5134676694869995,-6549.29541015625,304.10076904296875,0.9359343647956848,0.5398980975151062,0.3774832785129547,292.309326171875,297.1499938964844,293.1499938964844,0.6656469702720642,-10880.689453125,304.0462341308594,0.9990000128746032,0.7693135738372803,0.6295519471168518,292.8101806640625,297.1499938964844,293.1499938964844,0.0903252437710762,-10652.9287109375,304.1357727050781,0.5883127450942993,0.1324754804372787,0.6125070452690125,289.7486267089844,291.1499938964844,251.4610290527344,250.9325256347656,279.13739013671875,292.80926513671875,289.74822998046875,1.0,0.5575474500656128,0.3896528780460357,0.3896528780460357,1.0,1.0,-2.8612256050109863,0.8081566095352173,2.0530691146850586,0.1653721928596496,0.0,0.0,1.0,159.4899139404297,207.0,18.14647102355957,-24814.091796875,2111.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9468688964844,306.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.669921875,24480.0,0.0,0.0,0.5838896632194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551528930664062,1.5551729202270508,-1.9973396774730645e-05,0.0,0.0005925737787038,0.0,0.0,418.1924133300781,0.0,0.0,0.0,0.8639993667602539,4.0,0.0,1.0
630960,292.7007751464844,297.1499938964844,293.1499938964844,0.424616277217865,-7253.0224609375,304.1248779296875,0.876874566078186,0.4625697135925293,0.4176982641220093,292.6913452148437,297.1499938964844,293.1499938964844,0.3171157240867615,-6083.21826171875,304.12060546875,0.8151223659515381,0.3676858246326446,0.3504341840744018,292.5487670898437,297.1499938964844,293.1499938964844,0.5180349349975586,-6594.06982421875,304.1014099121094,0.9277536869049072,0.543709933757782,0.3803707361221313,292.3536071777344,297.1499938964844,293.1499938964844,0.6885786652565002,-11187.048828125,304.0234375,0.9990000128746032,0.7712687849998474,0.6488643884658813,292.8280639648437,297.1499938964844,293.1499938964844,0.0912144780158996,-10734.6435546875,304.1367492675781,0.5833165049552917,0.1332651823759079,0.6176888942718506,289.7607116699219,291.1499938964844,251.4632110595703,250.9346466064453,279.1375427246094,292.8271789550781,289.7609558105469,1.0,0.5672975182533264,0.3890400826931,0.3890400826931,1.0,1.0,-2.8995625972747803,0.8199145197868347,2.07964825630188,0.1685379147529602,0.0,0.0,1.0,167.53883361816406,225.0,24.278169631958008,-25195.837890625,2216.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0303955078125,306.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.291015625,24480.0,0.0,0.0,0.5893728137016296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809032917022705,1.5809239149093628,-2.0640314687625505e-05,0.0,0.0005981384892947,0.0,0.0,439.3117980957031,0.0,0.0,0.0,0.8635178804397583,4.0,0.0,1.0
631020,292.74127197265625,297.1499938964844,293.1499938964844,0.4300448298454284,-7325.6474609375,304.1241760253906,0.8617628216743469,0.4657315611839294,0.4211840331554413,292.72705078125,297.1499938964844,293.1499938964844,0.3233233094215393,-6176.822265625,304.1200256347656,0.8026162981987,0.3720604181289673,0.3552352488040924,292.5885925292969,297.1499938964844,293.1499938964844,0.5286684632301331,-6699.529296875,304.099853515625,0.9115137457847596,0.5508629679679871,0.3858380615711212,292.4498291015625,297.1499938964844,293.1499938964844,0.7402071356773376,-11865.0712890625,303.9797668457031,0.9990000128746032,0.7719556093215942,0.6891131401062012,292.86285400390625,297.1499938964844,293.1499938964844,0.0929630473256111,-10898.9013671875,304.13824462890625,0.5724891424179077,0.1343643218278885,0.6260102391242981,289.7372131347656,291.1499938964844,251.4684295654297,250.939697265625,279.1383972167969,292.8620300292969,289.7359619140625,1.0,0.5869505405426025,0.3879201114177704,0.3879201114177704,1.0,1.0,-2.974478006362915,0.8429279923439026,2.131550073623657,0.1747766882181167,0.0,0.0,1.0,184.82391357421875,228.0,-20.794307708740234,-25704.255859375,2436.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1620483398437,306.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.767578125,24480.0,0.0,0.0,0.6002619862556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887517929077148,1.5887726545333862,-2.08457640837878e-05,0.0,0.0006091895629651,0.0,0.0,445.8873901367188,0.0,0.0,0.0,0.8674302101135254,4.0,0.0,1.0
631080,292.74127197265625,297.1499938964844,293.1499938964844,0.4300448298454284,-7325.6474609375,304.1241760253906,0.8617628216743469,0.4657315611839294,0.4211840331554413,292.72705078125,297.1499938964844,293.1499938964844,0.3233233094215393,-6176.822265625,304.1200256347656,0.8026162981987,0.3720604181289673,0.3552352488040924,292.5885925292969,297.1499938964844,293.1499938964844,0.5286684632301331,-6699.529296875,304.099853515625,0.9115137457847596,0.5508629679679871,0.3858380615711212,292.4498291015625,297.1499938964844,293.1499938964844,0.7402071356773376,-11865.0712890625,303.9797668457031,0.9990000128746032,0.7719556093215942,0.6891131401062012,292.86285400390625,297.1499938964844,293.1499938964844,0.0929630473256111,-10898.9013671875,304.13824462890625,0.5724891424179077,0.1343643218278885,0.6260102391242981,289.7372131347656,291.1499938964844,251.4684295654297,250.939697265625,279.1383972167969,292.8620300292969,289.7359619140625,1.0,0.5869505405426025,0.3879201114177704,0.3879201114177704,1.0,1.0,-2.974478006362915,0.8429279923439026,2.131550073623657,0.1747766882181167,0.0,0.0,1.0,184.82391357421875,228.0,-20.794307708740234,-25704.255859375,2436.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1620483398437,306.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,24399.767578125,24480.0,0.0,0.0,0.6002619862556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887517929077148,1.5887726545333862,-2.08457640837878e-05,0.0,0.0006091895629651,0.0,0.0,445.8873901367188,0.0,0.0,0.0,0.8674302101135254,4.0,0.0,1.0
631140,292.77911376953125,297.1499938964844,293.1499938964844,0.4350727498531341,-7392.27734375,304.1244506835937,0.85190749168396,0.4684137403964996,0.4240848422050476,292.7603454589844,297.1499938964844,293.1499938964844,0.3291764259338379,-6264.4384765625,304.12030029296875,0.7943650484085083,0.376026451587677,0.3594857156276703,292.6257629394531,297.1499938964844,293.1499938964844,0.5390205979347229,-6801.18603515625,304.0993957519531,0.9020482301712036,0.5575441718101501,0.3908547163009643,292.5448913574219,297.1499938964844,293.1499938964844,0.7822590470314026,-12390.9345703125,303.9672241210937,0.9990000128746032,0.7704001665115356,0.7186888456344604,292.895263671875,297.1499938964844,293.1499938964844,0.094257041811943,-11020.8349609375,304.1400146484375,0.5647774934768677,0.1350642591714859,0.631565511226654,289.7059326171875,291.1499938964844,251.474838256836,250.94595336914065,279.1415710449219,292.89453125,289.70513916015625,1.0,0.6012994647026062,0.3872307538986206,0.3872307538986206,1.0,1.0,-3.031360387802124,0.8606401085853577,2.170720100402832,0.1800320744514465,0.0,0.0,1.0,198.21292114257807,231.0,-34.42606735229492,-26090.0859375,2611.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.288330078125,306.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.6107035875320435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0006197865004651,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
631200,292.77911376953125,297.1499938964844,293.1499938964844,0.4350727498531341,-7392.27734375,304.1244506835937,0.85190749168396,0.4684137403964996,0.4240848422050476,292.7603454589844,297.1499938964844,293.1499938964844,0.3291764259338379,-6264.4384765625,304.12030029296875,0.7943650484085083,0.376026451587677,0.3594857156276703,292.6257629394531,297.1499938964844,293.1499938964844,0.5390205979347229,-6801.18603515625,304.0993957519531,0.9020482301712036,0.5575441718101501,0.3908547163009643,292.5448913574219,297.1499938964844,293.1499938964844,0.7822590470314026,-12390.9345703125,303.9672241210937,0.9990000128746032,0.7704001665115356,0.7186888456344604,292.895263671875,297.1499938964844,293.1499938964844,0.094257041811943,-11020.8349609375,304.1400146484375,0.5647774934768677,0.1350642591714859,0.631565511226654,289.7059326171875,291.1499938964844,251.474838256836,250.94595336914065,279.1415710449219,292.89453125,289.70513916015625,1.0,0.6012994647026062,0.3872307538986206,0.3872307538986206,1.0,1.0,-3.031360387802124,0.8606401085853577,2.170720100402832,0.1800320744514465,0.0,0.0,1.0,198.21292114257807,231.0,-34.42606735229492,-26090.0859375,2611.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.288330078125,306.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.896484375,25560.0,0.0,0.0,0.6107035875320435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907081365585327,1.590728998184204,-2.0897134163533337e-05,0.0,0.0006197865004651,0.0,0.0,447.5365905761719,0.0,0.0,0.0,0.8834052085876465,4.0,0.0,1.0
631260,292.8146057128906,297.1499938964844,293.1499938964844,0.4377789199352264,-7425.794921875,304.1284484863281,0.8435715436935425,0.4706094563007355,0.4265390038490295,292.7912902832031,297.1499938964844,293.1499938964844,0.333264946937561,-6323.62939453125,304.12335205078125,0.7873795032501221,0.3796210289001465,0.3633583784103393,292.6604309082031,297.1499938964844,293.1499938964844,0.5467211604118347,-6874.30517578125,304.1033935546875,0.8944802284240723,0.5637924671173096,0.3955495655536651,292.6217346191406,297.1499938964844,293.1499938964844,0.8007997870445251,-12587.0849609375,303.9989929199219,0.9948329925537108,0.77009117603302,0.7295606136322021,292.9242553710937,297.1499938964844,293.1499938964844,0.0949735641479492,-11084.8515625,304.1421203613281,0.5579864978790283,0.1356322169303894,0.6361097693443298,289.72711181640625,291.1499938964844,251.4825897216797,250.9534912109375,279.14617919921875,292.9236145019531,289.72808837890625,1.0,0.6116060614585876,0.3870556950569153,0.3870556950569153,1.0,1.0,-3.0631213188171387,0.8710055351257324,2.1921160221099854,0.1836805939674377,0.0,0.0,1.0,209.9512939453125,234.0,10.92650032043457,-26494.931640625,2734.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4024353027344,306.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.6207895874977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0006300224922597,0.0,0.0,473.6932373046875,0.0,0.0,0.0,0.8852099776268005,4.0,0.0,1.0
631320,292.8146057128906,297.1499938964844,293.1499938964844,0.4377789199352264,-7425.794921875,304.1284484863281,0.8435715436935425,0.4706094563007355,0.4265390038490295,292.7912902832031,297.1499938964844,293.1499938964844,0.333264946937561,-6323.62939453125,304.12335205078125,0.7873795032501221,0.3796210289001465,0.3633583784103393,292.6604309082031,297.1499938964844,293.1499938964844,0.5467211604118347,-6874.30517578125,304.1033935546875,0.8944802284240723,0.5637924671173096,0.3955495655536651,292.6217346191406,297.1499938964844,293.1499938964844,0.8007997870445251,-12587.0849609375,303.9989929199219,0.9948329925537108,0.77009117603302,0.7295606136322021,292.9242553710937,297.1499938964844,293.1499938964844,0.0949735641479492,-11084.8515625,304.1421203613281,0.5579864978790283,0.1356322169303894,0.6361097693443298,289.72711181640625,291.1499938964844,251.4825897216797,250.9534912109375,279.14617919921875,292.9236145019531,289.72808837890625,1.0,0.6116060614585876,0.3870556950569153,0.3870556950569153,1.0,1.0,-3.0631213188171387,0.8710055351257324,2.1921160221099854,0.1836805939674377,0.0,0.0,1.0,209.9512939453125,234.0,10.92650032043457,-26494.931640625,2734.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4024353027344,306.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.6207895874977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0006300224922597,0.0,0.0,473.6932373046875,0.0,0.0,0.0,0.8852099776268005,4.0,0.0,1.0
631380,292.8483581542969,297.1499938964844,293.1499938964844,0.4396634399890899,-7448.38427734375,304.1324768066406,0.8377426266670227,0.4722607433795929,0.4284348487854004,292.820556640625,297.1499938964844,293.1499938964844,0.3367266058921814,-6373.3056640625,304.1264953613281,0.7827776670455933,0.3827704489231109,0.3667490482330322,292.69305419921875,297.1499938964844,293.1499938964844,0.5536457896232605,-6939.6220703125,304.1073913574219,0.8897178173065186,0.5695787668228149,0.3998688161373138,292.6698608398437,297.1499938964844,293.1499938964844,0.8087310194969177,-12648.8603515625,304.03564453125,0.9890517592430116,0.7736833095550537,0.7324893474578857,292.9497985839844,297.1499938964844,293.1499938964844,0.0955568850040435,-11136.53515625,304.1437683105469,0.553328275680542,0.1361712962388992,0.6400766968727112,289.751220703125,291.1499938964844,251.4917907714844,250.96246337890625,279.14898681640625,292.94921875,289.7523498535156,1.0,0.6188734769821167,0.3871170878410339,0.3871170878410339,1.0,1.0,-3.083012104034424,0.8780016303062439,2.205010414123535,0.1861710995435714,0.0,0.0,1.0,218.8109436035156,237.0,27.38747978210449,-26752.08203125,2820.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5637512207031,306.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.744140625,25560.0,0.0,0.0,0.6298577785491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.624890923500061,-2.180431692977436e-05,0.0,0.0006392255891114,0.0,0.0,476.993408203125,0.0,0.0,0.0,0.8870797157287598,4.0,0.0,1.0
631440,292.8483581542969,297.1499938964844,293.1499938964844,0.4396634399890899,-7448.38427734375,304.1324768066406,0.8377426266670227,0.4722607433795929,0.4284348487854004,292.820556640625,297.1499938964844,293.1499938964844,0.3367266058921814,-6373.3056640625,304.1264953613281,0.7827776670455933,0.3827704489231109,0.3667490482330322,292.69305419921875,297.1499938964844,293.1499938964844,0.5536457896232605,-6939.6220703125,304.1073913574219,0.8897178173065186,0.5695787668228149,0.3998688161373138,292.6698608398437,297.1499938964844,293.1499938964844,0.8087310194969177,-12648.8603515625,304.03564453125,0.9890517592430116,0.7736833095550537,0.7324893474578857,292.9497985839844,297.1499938964844,293.1499938964844,0.0955568850040435,-11136.53515625,304.1437683105469,0.553328275680542,0.1361712962388992,0.6400766968727112,289.751220703125,291.1499938964844,251.4917907714844,250.96246337890625,279.14898681640625,292.94921875,289.7523498535156,1.0,0.6188734769821167,0.3871170878410339,0.3871170878410339,1.0,1.0,-3.083012104034424,0.8780016303062439,2.205010414123535,0.1861710995435714,0.0,0.0,1.0,218.8109436035156,237.0,27.38747978210449,-26752.08203125,2820.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5637512207031,306.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.744140625,25560.0,0.0,0.0,0.6298577785491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248691082000732,1.624890923500061,-2.180431692977436e-05,0.0,0.0006392255891114,0.0,0.0,476.993408203125,0.0,0.0,0.0,0.8870797157287598,4.0,0.0,1.0
631500,292.8644714355469,297.1499938964844,293.1499938964844,0.4402574598789215,-7455.02880859375,304.13458251953125,0.8357474207878113,0.4729165434837341,0.4291764795780182,292.8345642089844,297.1499938964844,293.1499938964844,0.3381710350513458,-6393.79345703125,304.1281433105469,0.781371533870697,0.3841949701309204,0.3682481348514557,292.7085266113281,297.1499938964844,293.1499938964844,0.5567577481269836,-6968.75732421875,304.1094665527344,0.8884031772613525,0.5723262429237366,0.4018851816654205,292.68914794921875,297.1499938964844,293.1499938964844,0.8127844929695129,-12685.326171875,304.04901123046875,0.9873267412185668,0.7759736180305481,0.7346433401107788,292.9613342285156,297.1499938964844,293.1499938964844,0.0957875549793243,-11156.6015625,304.1444702148437,0.5518104434013367,0.1364390850067138,0.6418294906616211,289.7652893066406,291.1499938964844,251.4969787597656,250.967514038086,279.1496887207031,292.9608154296875,289.7665405273437,1.0,0.6218879818916321,0.3871545791625976,0.3871545791625976,1.0,1.0,-3.092827320098877,0.8814688324928284,2.2113583087921143,0.1874356567859649,0.0,0.0,1.0,222.16336059570312,237.0,33.063751220703125,-26886.630859375,2857.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65789794921875,306.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03515625,26640.0,0.0,0.0,0.633993923664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.1820796973770484e-05,0.0,0.0006434232345782,0.0,0.0,477.5343017578125,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631560,292.8801574707031,297.1499938964844,293.1499938964844,0.4398603737354278,-7447.6953125,304.1381225585937,0.8340838551521301,0.4734567105770111,0.4298065900802612,292.8480834960937,297.1499938964844,293.1499938964844,0.3388395607471466,-6401.99462890625,304.1308898925781,0.7802901268005371,0.3855308592319488,0.3696455657482147,292.7232971191406,297.1499938964844,293.1499938964844,0.5586966276168823,-6985.60546875,304.1133117675781,0.8874908685684204,0.5750214457511902,0.4038383364677429,292.7070617675781,297.1499938964844,293.1499938964844,0.8152164220809937,-12702.1552734375,304.0629272460937,0.9860184788703918,0.7782925367355347,0.7368985414505005,292.97216796875,297.1499938964844,293.1499938964844,0.0958174616098404,-11156.0654296875,304.1454162597656,0.5506038665771484,0.1367002725601196,0.643488883972168,289.80352783203125,291.1499938964844,251.5025787353516,250.9729766845703,279.150146484375,292.9716796875,289.8057861328125,1.0,0.624617338180542,0.3871966302394867,0.3871966302394867,1.0,1.0,-3.1023199558258057,0.8848363757133484,2.217483758926392,0.1886769384145736,0.0,0.0,1.0,225.0740203857422,240.0,66.2439956665039,-27135.90625,2892.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7396545410156,306.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23046875,26640.0,0.0,0.0,0.6380770802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504676342010498,1.650490164756775,-2.249674980703276e-05,0.0,0.0006475670961663,0.0,0.0,499.8946228027344,0.0,0.0,0.0,0.9014615416526794,4.0,0.0,1.0
631620,292.9100952148437,297.1499938964844,293.1499938964844,0.4397017359733581,-7443.15625,304.1423034667969,0.8312859535217285,0.4742193520069122,0.4307320415973663,292.873779296875,297.1499938964844,293.1499938964844,0.3407017588615417,-6427.568359375,304.1341247558594,0.7786637544631958,0.387965977191925,0.3721733689308166,292.75067138671875,297.1499938964844,293.1499938964844,0.5636546611785889,-7031.595703125,304.1172180175781,0.8863997459411621,0.5802785158157349,0.40763059258461,292.7401428222656,297.1499938964844,293.1499938964844,0.8211345076560974,-12755.927734375,304.0819091796875,0.9840784668922424,0.7828014492988586,0.7413065433502197,292.9920349121094,297.1499938964844,293.1499938964844,0.0960583165287971,-11174.7578125,304.14654541015625,0.5487091541290283,0.1371747702360153,0.6464869379997253,289.8475036621094,291.1499938964844,251.5150756835937,250.9851226806641,279.15069580078125,292.9916076660156,289.8490905761719,1.0,0.6294367909431458,0.3872984051704407,0.3872984051704407,1.0,1.0,-3.119936943054199,0.891148030757904,2.2287888526916504,0.1910445690155029,0.0,0.0,1.0,230.0443572998047,243.0,60.76502990722656,-27409.390625,2954.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.905029296875,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.140625,26640.0,0.0,0.0,0.6457369923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578047275543213,-2.2696589439874515e-05,0.0,0.0006553409621119,0.0,0.0,506.5703430175781,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
631680,292.9100952148437,297.1499938964844,293.1499938964844,0.4397017359733581,-7443.15625,304.1423034667969,0.8312859535217285,0.4742193520069122,0.4307320415973663,292.873779296875,297.1499938964844,293.1499938964844,0.3407017588615417,-6427.568359375,304.1341247558594,0.7786637544631958,0.387965977191925,0.3721733689308166,292.75067138671875,297.1499938964844,293.1499938964844,0.5636546611785889,-7031.595703125,304.1172180175781,0.8863997459411621,0.5802785158157349,0.40763059258461,292.7401428222656,297.1499938964844,293.1499938964844,0.8211345076560974,-12755.927734375,304.0819091796875,0.9840784668922424,0.7828014492988586,0.7413065433502197,292.9920349121094,297.1499938964844,293.1499938964844,0.0960583165287971,-11174.7578125,304.14654541015625,0.5487091541290283,0.1371747702360153,0.6464869379997253,289.8475036621094,291.1499938964844,251.5150756835937,250.9851226806641,279.15069580078125,292.9916076660156,289.8490905761719,1.0,0.6294367909431458,0.3872984051704407,0.3872984051704407,1.0,1.0,-3.119936943054199,0.891148030757904,2.2287888526916504,0.1910445690155029,0.0,0.0,1.0,230.0443572998047,243.0,60.76502990722656,-27409.390625,2954.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.905029296875,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.140625,26640.0,0.0,0.0,0.6457369923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578047275543213,-2.2696589439874515e-05,0.0,0.0006553409621119,0.0,0.0,506.5703430175781,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
631740,292.9378662109375,297.1499938964844,293.1499938964844,0.4392726719379425,-7435.56787109375,304.14556884765625,0.8288555145263672,0.474658727645874,0.4313279092311859,292.8976745605469,297.1499938964844,293.1499938964844,0.3423448204994201,-6450.2392578125,304.1366577148437,0.7773860692977905,0.3901171684265136,0.3744039535522461,292.77606201171875,297.1499938964844,293.1499938964844,0.5684484839439392,-7076.376953125,304.1201477050781,0.8857857584953308,0.5852447748184204,0.411224901676178,292.770263671875,297.1499938964844,293.1499938964844,0.8264092206954956,-12806.4912109375,304.095703125,0.9826152324676514,0.7870728373527527,0.7454913258552551,293.0098571777344,297.1499938964844,293.1499938964844,0.0962482020258903,-11189.287109375,304.1473693847656,0.5471305847167969,0.1375578790903091,0.6489947438240051,289.88507080078125,291.1499938964844,251.5294189453125,250.99905395507807,279.15106201171875,293.00946044921875,289.8865661621094,1.0,0.6336482167243958,0.3874243497848511,0.3874243497848511,1.0,1.0,-3.135704755783081,0.8968901038169861,2.23881459236145,0.1932570338249206,0.0,0.0,1.0,234.3263397216797,246.0,54.7269287109375,-27657.625,3010.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0827941894531,307.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.39453125,27720.0,0.0,0.0,0.6525850296020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595362424850464,1.6595590114593506,-2.27446489589056e-05,0.0,0.0006622908404096,0.0,0.0,508.18017578125,0.0,0.0,0.0,0.9209712743759156,4.0,0.0,1.0
631800,292.9378662109375,297.1499938964844,293.1499938964844,0.4392726719379425,-7435.56787109375,304.14556884765625,0.8288555145263672,0.474658727645874,0.4313279092311859,292.8976745605469,297.1499938964844,293.1499938964844,0.3423448204994201,-6450.2392578125,304.1366577148437,0.7773860692977905,0.3901171684265136,0.3744039535522461,292.77606201171875,297.1499938964844,293.1499938964844,0.5684484839439392,-7076.376953125,304.1201477050781,0.8857857584953308,0.5852447748184204,0.411224901676178,292.770263671875,297.1499938964844,293.1499938964844,0.8264092206954956,-12806.4912109375,304.095703125,0.9826152324676514,0.7870728373527527,0.7454913258552551,293.0098571777344,297.1499938964844,293.1499938964844,0.0962482020258903,-11189.287109375,304.1473693847656,0.5471305847167969,0.1375578790903091,0.6489947438240051,289.88507080078125,291.1499938964844,251.5294189453125,250.99905395507807,279.15106201171875,293.00946044921875,289.8865661621094,1.0,0.6336482167243958,0.3874243497848511,0.3874243497848511,1.0,1.0,-3.135704755783081,0.8968901038169861,2.23881459236145,0.1932570338249206,0.0,0.0,1.0,234.3263397216797,246.0,54.7269287109375,-27657.625,3010.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0827941894531,307.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.39453125,27720.0,0.0,0.0,0.6525850296020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595362424850464,1.6595590114593506,-2.27446489589056e-05,0.0,0.0006622908404096,0.0,0.0,508.18017578125,0.0,0.0,0.0,0.9209712743759156,4.0,0.0,1.0
631860,292.9639587402344,297.1499938964844,293.1499938964844,0.4374139010906219,-7408.3046875,304.1500244140625,0.8265078663825989,0.4747429490089416,0.4316156506538391,292.92010498046875,297.1499938964844,293.1499938964844,0.3428414762020111,-6455.20458984375,304.14019775390625,0.7761671543121338,0.3919621407985687,0.3763477504253387,292.80010986328125,297.1499938964844,293.1499938964844,0.571471095085144,-7103.0869140625,304.1249084472656,0.8852691054344177,0.5898422002792358,0.4145666062831878,292.79833984375,297.1499938964844,293.1499938964844,0.8289700746536255,-12825.390625,304.1092834472656,0.9812941551208496,0.7910011410713196,0.7493689060211182,293.0260314941406,297.1499938964844,293.1499938964844,0.0961211696267128,-11172.12890625,304.1484375,0.5455977916717529,0.1378297358751297,0.6509736180305481,289.9511108398437,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.0256652832031,289.9529113769531,1.0,0.6374152898788452,0.3875800371170044,0.3875800371170044,1.0,1.0,-3.149449110031128,0.9020193815231324,2.247429609298706,0.1953130662441253,0.0,0.0,1.0,238.2587280273437,249.0,74.64855194091797,-28011.193359375,3060.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2276306152344,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.388671875,27720.0,0.0,0.0,0.6591106057167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.6889097690582275,-2.3556269297841936e-05,0.0,0.0006689134752377,0.0,0.0,535.6224975585938,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
631920,292.9639587402344,297.1499938964844,293.1499938964844,0.4374139010906219,-7408.3046875,304.1500244140625,0.8265078663825989,0.4747429490089416,0.4316156506538391,292.92010498046875,297.1499938964844,293.1499938964844,0.3428414762020111,-6455.20458984375,304.14019775390625,0.7761671543121338,0.3919621407985687,0.3763477504253387,292.80010986328125,297.1499938964844,293.1499938964844,0.571471095085144,-7103.0869140625,304.1249084472656,0.8852691054344177,0.5898422002792358,0.4145666062831878,292.79833984375,297.1499938964844,293.1499938964844,0.8289700746536255,-12825.390625,304.1092834472656,0.9812941551208496,0.7910011410713196,0.7493689060211182,293.0260314941406,297.1499938964844,293.1499938964844,0.0961211696267128,-11172.12890625,304.1484375,0.5455977916717529,0.1378297358751297,0.6509736180305481,289.9511108398437,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.0256652832031,289.9529113769531,1.0,0.6374152898788452,0.3875800371170044,0.3875800371170044,1.0,1.0,-3.149449110031128,0.9020193815231324,2.247429609298706,0.1953130662441253,0.0,0.0,1.0,238.2587280273437,249.0,74.64855194091797,-28011.193359375,3060.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2276306152344,307.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.388671875,27720.0,0.0,0.0,0.6591106057167053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.6889097690582275,-2.3556269297841936e-05,0.0,0.0006689134752377,0.0,0.0,535.6224975585938,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
631980,292.9886169433594,297.1499938964844,293.1499938964844,0.4359519779682159,-7387.5068359375,304.1524353027344,0.8240796327590942,0.474454790353775,0.4315589368343353,292.9413452148437,297.1499938964844,293.1499938964844,0.3436340689659118,-6465.5419921875,304.1421203613281,0.7748479843139648,0.3934763371944427,0.3779753148555755,292.8227844238281,297.1499938964844,293.1499938964844,0.5751045942306519,-7136.88671875,304.127197265625,0.8846964836120605,0.5941011905670166,0.4176627695560455,292.8243713378906,297.1499938964844,293.1499938964844,0.8322198390960693,-12857.1259765625,304.1173400878906,0.9799676537513732,0.7946272492408752,0.7529433369636536,293.0407409667969,297.1499938964844,293.1499938964844,0.0960824638605117,-11165.3271484375,304.1490173339844,0.5439851880073547,0.1379839181900024,0.6524073481559753,289.9916076660156,291.1499938964844,251.5640869140625,251.0326538085937,279.1517333984375,293.0404357910156,289.9931030273437,1.0,0.6408196091651917,0.3877697587013244,0.3877697587013244,1.0,1.0,-3.161083698272705,0.9065207839012146,2.2545628547668457,0.1972108632326126,0.0,0.0,1.0,242.0077667236328,252.0,60.9555778503418,-28223.0078125,3104.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3751525878906,307.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.359375,27720.0,0.0,0.0,0.665030837059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.6923662424087524,-2.365278305660468e-05,0.0,0.0006749217864125,0.0,0.0,538.917724609375,0.0,0.0,0.0,0.9239041805267334,4.0,0.0,1.0
632040,292.9886169433594,297.1499938964844,293.1499938964844,0.4359519779682159,-7387.5068359375,304.1524353027344,0.8240796327590942,0.474454790353775,0.4315589368343353,292.9413452148437,297.1499938964844,293.1499938964844,0.3436340689659118,-6465.5419921875,304.1421203613281,0.7748479843139648,0.3934763371944427,0.3779753148555755,292.8227844238281,297.1499938964844,293.1499938964844,0.5751045942306519,-7136.88671875,304.127197265625,0.8846964836120605,0.5941011905670166,0.4176627695560455,292.8243713378906,297.1499938964844,293.1499938964844,0.8322198390960693,-12857.1259765625,304.1173400878906,0.9799676537513732,0.7946272492408752,0.7529433369636536,293.0407409667969,297.1499938964844,293.1499938964844,0.0960824638605117,-11165.3271484375,304.1490173339844,0.5439851880073547,0.1379839181900024,0.6524073481559753,289.9916076660156,291.1499938964844,251.5640869140625,251.0326538085937,279.1517333984375,293.0404357910156,289.9931030273437,1.0,0.6408196091651917,0.3877697587013244,0.3877697587013244,1.0,1.0,-3.161083698272705,0.9065207839012146,2.2545628547668457,0.1972108632326126,0.0,0.0,1.0,242.0077667236328,252.0,60.9555778503418,-28223.0078125,3104.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3751525878906,307.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.359375,27720.0,0.0,0.0,0.665030837059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.6923662424087524,-2.365278305660468e-05,0.0,0.0006749217864125,0.0,0.0,538.917724609375,0.0,0.0,0.0,0.9239041805267334,4.0,0.0,1.0
632100,293.0003967285156,297.1499938964844,293.1499938964844,0.4351253807544708,-7375.92822265625,304.15350341796875,0.8228275179862976,0.4741855263710022,0.4314160645008087,292.9515380859375,297.1499938964844,293.1499938964844,0.343940258026123,-6469.443359375,304.1430053710937,0.7741408944129944,0.3941185474395752,0.3786769509315491,292.8337097167969,297.1499938964844,293.1499938964844,0.5768283009529114,-7152.94091796875,304.1282043457031,0.8843756318092346,0.5961008071899414,0.4191229343414306,292.8367004394531,297.1499938964844,293.1499938964844,0.8336926102638245,-12871.8955078125,304.12060546875,0.979289710521698,0.7963292002677917,0.7546274662017822,293.047607421875,297.1499938964844,293.1499938964844,0.0960383117198944,-11159.7509765625,304.1492614746094,0.5431385040283203,0.1380181759595871,0.652925968170166,290.0101623535156,291.1499938964844,251.5740966796875,251.04234313964844,279.1518859863281,293.0473022460937,290.0116271972656,1.0,0.6424033045768738,0.3878772258758545,0.3878772258758545,1.0,1.0,-3.1661605834960938,0.9085533022880554,2.2576072216033936,0.1981067806482315,0.0,0.0,1.0,243.83409118652344,252.0,56.774169921875,-28322.091796875,3125.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4519348144531,307.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.97265625,28800.0,0.0,0.0,0.6677325963973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928807497024536,1.6929044723510742,-2.366783155594021e-05,0.0,0.0006776637164875,0.0,0.0,539.43212890625,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
632160,293.0118713378906,297.1499938964844,293.1499938964844,0.4334533512592315,-7352.3076171875,304.1558837890625,0.8215411305427551,0.4738270342350006,0.4311994016170501,292.9613952636719,297.1499938964844,293.1499938964844,0.3435693979263305,-6462.62353515625,304.1449279785156,0.7734013795852661,0.3946963548660278,0.379315584897995,292.8445129394531,297.1499938964844,293.1499938964844,0.5774520039558411,-7157.49609375,304.13104248046875,0.8840146064758301,0.5979868769645691,0.420515239238739,292.84869384765625,297.1499938964844,293.1499938964844,0.833660900592804,-12867.177734375,304.1259765625,0.9785895347595216,0.7979397177696228,0.7562383413314819,293.0541687011719,297.1499938964844,293.1499938964844,0.0958060845732688,-11134.90625,304.1498413085937,0.5422609448432922,0.1380251199007034,0.6533234715461731,290.0503845214844,291.1499938964844,251.58468627929688,251.0525817871093,279.1520690917969,293.05389404296875,290.0526123046875,1.0,0.6439164876937866,0.3879935145378113,0.3879935145378113,1.0,1.0,-3.17075777053833,0.9104461073875428,2.2603118419647217,0.1989714205265045,0.0,0.0,1.0,245.6412353515625,255.0,81.16734313964844,-28527.7265625,3145.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5125732421875,307.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.75,28800.0,0.0,0.0,0.6704593896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171735763549805,1.7171978950500488,-2.435196984151844e-05,0.0,0.0006804310251027,0.0,0.0,562.9896240234375,0.0,0.0,0.0,0.9378483891487122,4.0,0.0,1.0
632220,293.03387451171875,297.1499938964844,293.1499938964844,0.43101966381073,-7318.767578125,304.157958984375,0.8188384175300598,0.4728595912456512,0.4305316805839538,292.9803466796875,297.1499938964844,293.1499938964844,0.3435625433921814,-6461.251953125,304.1466064453125,0.7718042731285095,0.3956305980682373,0.3803943991661072,292.8653564453125,297.1499938964844,293.1499938964844,0.5798768997192383,-7179.65380859375,304.1332702636719,0.8831523060798645,0.6014938354492188,0.4230907559394836,292.8716125488281,297.1499938964844,293.1499938964844,0.8352363109588623,-12881.7412109375,304.1312866210937,0.9770939946174622,0.8009253144264221,0.75921630859375,293.06646728515625,297.1499938964844,293.1499938964844,0.0955468043684959,-11107.3359375,304.1502990722656,0.5404003262519836,0.137958288192749,0.6537525653839111,290.09527587890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1523742675781,293.0658874511719,290.0967712402344,1.0,0.6467349529266357,0.3882480561733246,0.3882480561733246,1.0,1.0,-3.1784474849700928,0.9137805700302124,2.264666795730591,0.2005837112665176,0.0,0.0,1.0,249.2159423828125,258.0,65.80307006835938,-28711.4609375,3181.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.630126953125,307.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.359375,28800.0,0.0,0.0,0.6755999326705933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240159511566162,1.7240405082702637,-2.4546427084715106e-05,0.0,0.000685648061335,0.0,0.0,569.7465209960938,0.0,0.0,0.0,0.9412434697151184,4.0,0.0,1.0
632280,293.03387451171875,297.1499938964844,293.1499938964844,0.43101966381073,-7318.767578125,304.157958984375,0.8188384175300598,0.4728595912456512,0.4305316805839538,292.9803466796875,297.1499938964844,293.1499938964844,0.3435625433921814,-6461.251953125,304.1466064453125,0.7718042731285095,0.3956305980682373,0.3803943991661072,292.8653564453125,297.1499938964844,293.1499938964844,0.5798768997192383,-7179.65380859375,304.1332702636719,0.8831523060798645,0.6014938354492188,0.4230907559394836,292.8716125488281,297.1499938964844,293.1499938964844,0.8352363109588623,-12881.7412109375,304.1312866210937,0.9770939946174622,0.8009253144264221,0.75921630859375,293.06646728515625,297.1499938964844,293.1499938964844,0.0955468043684959,-11107.3359375,304.1502990722656,0.5404003262519836,0.137958288192749,0.6537525653839111,290.09527587890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1523742675781,293.0658874511719,290.0967712402344,1.0,0.6467349529266357,0.3882480561733246,0.3882480561733246,1.0,1.0,-3.1784474849700928,0.9137805700302124,2.264666795730591,0.2005837112665176,0.0,0.0,1.0,249.2159423828125,258.0,65.80307006835938,-28711.4609375,3181.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.630126953125,307.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.359375,28800.0,0.0,0.0,0.6755999326705933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240159511566162,1.7240405082702637,-2.4546427084715106e-05,0.0,0.000685648061335,0.0,0.0,569.7465209960938,0.0,0.0,0.0,0.9412434697151184,4.0,0.0,1.0
632340,293.0547180175781,297.1499938964844,293.1499938964844,0.4285028874874115,-7284.4033203125,304.15948486328125,0.8159785866737366,0.4715747833251953,0.4295821785926819,292.9986877441406,297.1499938964844,293.1499938964844,0.3434064984321594,-6457.90380859375,304.14801025390625,0.7700227499008179,0.3962079286575317,0.3811532258987427,292.885009765625,297.1499938964844,293.1499938964844,0.5822795033454895,-7201.916015625,304.1348571777344,0.8821702599525452,0.6047236919403076,0.4254655539989471,292.8929748535156,297.1499938964844,293.1499938964844,0.8367980718612671,-12897.5751953125,304.1348876953125,0.9755072593688964,0.8036444783210754,0.7619426250457764,293.07769775390625,297.1499938964844,293.1499938964844,0.0952664241194725,-11078.4365234375,304.1506652832031,0.5384231209754944,0.1377949118614196,0.6537386775016785,290.1318359375,291.1499938964844,251.6330108642578,251.0992126464844,279.1526794433594,293.076416015625,290.1332397460937,1.0,0.649300754070282,0.3885317742824554,0.3885317742824554,1.0,1.0,-3.1843366622924805,0.9165787100791932,2.2677578926086426,0.2020613998174667,0.0,0.0,1.0,252.7354431152344,261.0,55.14419555664063,-28868.265625,3212.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75714111328125,307.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0546875,29880.0,0.0,0.0,0.6801568865776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255961894989014,1.7256208658218384,-2.4591447072452866e-05,0.0,0.0006902727764099,0.0,0.0,571.314697265625,0.0,0.0,0.0,0.9570277333259584,4.0,0.0,1.0
632400,293.0547180175781,297.1499938964844,293.1499938964844,0.4285028874874115,-7284.4033203125,304.15948486328125,0.8159785866737366,0.4715747833251953,0.4295821785926819,292.9986877441406,297.1499938964844,293.1499938964844,0.3434064984321594,-6457.90380859375,304.14801025390625,0.7700227499008179,0.3962079286575317,0.3811532258987427,292.885009765625,297.1499938964844,293.1499938964844,0.5822795033454895,-7201.916015625,304.1348571777344,0.8821702599525452,0.6047236919403076,0.4254655539989471,292.8929748535156,297.1499938964844,293.1499938964844,0.8367980718612671,-12897.5751953125,304.1348876953125,0.9755072593688964,0.8036444783210754,0.7619426250457764,293.07769775390625,297.1499938964844,293.1499938964844,0.0952664241194725,-11078.4365234375,304.1506652832031,0.5384231209754944,0.1377949118614196,0.6537386775016785,290.1318359375,291.1499938964844,251.6330108642578,251.0992126464844,279.1526794433594,293.076416015625,290.1332397460937,1.0,0.649300754070282,0.3885317742824554,0.3885317742824554,1.0,1.0,-3.1843366622924805,0.9165787100791932,2.2677578926086426,0.2020613998174667,0.0,0.0,1.0,252.7354431152344,261.0,55.14419555664063,-28868.265625,3212.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75714111328125,307.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,28784.0546875,29880.0,0.0,0.0,0.6801568865776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255961894989014,1.7256208658218384,-2.4591447072452866e-05,0.0,0.0006902727764099,0.0,0.0,571.314697265625,0.0,0.0,0.0,0.9570277333259584,4.0,0.0,1.0
632460,293.0746765136719,297.1499938964844,293.1499938964844,0.4247101843357086,-7232.07421875,304.1625366210937,0.8129140734672546,0.4699399173259735,0.4283303618431091,293.0164794921875,297.1499938964844,293.1499938964844,0.3421393632888794,-6437.28125,304.15069580078125,0.7680345177650452,0.3964366316795349,0.3815811574459076,292.9035949707031,297.1499938964844,293.1499938964844,0.5831009745597839,-7208.01416015625,304.1383972167969,0.8810527324676514,0.6076642274856567,0.4276452660560608,292.9132385253906,297.1499938964844,293.1499938964844,0.836185097694397,-12886.025390625,304.1407470703125,0.9737918972969056,0.8060430288314819,0.7643864750862122,293.0879821777344,297.1499938964844,293.1499938964844,0.0947151854634285,-11022.2255859375,304.1513366699219,0.5363327860832214,0.1375435590744018,0.6533321738243103,290.1947326660156,291.1499938964844,251.66099548339844,251.12615966796875,279.1531066894531,293.086669921875,290.1963806152344,1.0,0.6516284346580505,0.3888637125492096,0.3888637125492096,1.0,1.0,-3.1884186267852783,0.918892741203308,2.2695257663726807,0.2034604996442794,0.0,0.0,1.0,256.2271423339844,264.0,71.78968048095703,-29126.0546875,3240.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8534851074219,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6845682859420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006947497604414,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
632520,293.0746765136719,297.1499938964844,293.1499938964844,0.4247101843357086,-7232.07421875,304.1625366210937,0.8129140734672546,0.4699399173259735,0.4283303618431091,293.0164794921875,297.1499938964844,293.1499938964844,0.3421393632888794,-6437.28125,304.15069580078125,0.7680345177650452,0.3964366316795349,0.3815811574459076,292.9035949707031,297.1499938964844,293.1499938964844,0.5831009745597839,-7208.01416015625,304.1383972167969,0.8810527324676514,0.6076642274856567,0.4276452660560608,292.9132385253906,297.1499938964844,293.1499938964844,0.836185097694397,-12886.025390625,304.1407470703125,0.9737918972969056,0.8060430288314819,0.7643864750862122,293.0879821777344,297.1499938964844,293.1499938964844,0.0947151854634285,-11022.2255859375,304.1513366699219,0.5363327860832214,0.1375435590744018,0.6533321738243103,290.1947326660156,291.1499938964844,251.66099548339844,251.12615966796875,279.1531066894531,293.086669921875,290.1963806152344,1.0,0.6516284346580505,0.3888637125492096,0.3888637125492096,1.0,1.0,-3.1884186267852783,0.918892741203308,2.2695257663726807,0.2034604996442794,0.0,0.0,1.0,256.2271423339844,264.0,71.78968048095703,-29126.0546875,3240.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8534851074219,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6845682859420776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006947497604414,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
632580,293.09375,297.1499938964844,293.1499938964844,0.4213835895061493,-7186.8974609375,304.1639099121094,0.8096356987953186,0.4679833352565765,0.4267841279506683,293.0335693359375,297.1499938964844,293.1499938964844,0.3411940932273865,-6422.298828125,304.15203857421875,0.7658708095550537,0.3963478505611419,0.3817044794559479,292.9211730957031,297.1499938964844,293.1499938964844,0.5846701860427856,-7222.44140625,304.1396179199219,0.879822313785553,0.6103416085243225,0.4296435415744781,292.9322509765625,297.1499938964844,293.1499938964844,0.8366014361381531,-12889.5234375,304.14312744140625,0.971964716911316,0.8081836700439453,0.7665706276893616,293.09735107421875,297.1499938964844,293.1499938964844,0.0942852422595024,-10979.3212890625,304.151611328125,0.5341517329216003,0.1372140347957611,0.6525681614875793,290.2330627441406,291.1499938964844,251.69168090820312,251.1556701660156,279.1534729003906,293.0958557128906,290.23443603515625,1.0,0.6537317633628845,0.3892302215099334,0.3892302215099334,1.0,1.0,-3.19081974029541,0.9207315444946288,2.270088195800781,0.2047575861215591,0.0,0.0,1.0,259.68359375,267.0,58.10025405883789,-29251.435546875,3264.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9558410644531,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.17578125,29880.0,0.0,0.0,0.6885281205177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572036981582642,1.757229208946228,-2.550057070038747e-05,0.0,0.0006987685337662,0.0,0.0,603.2875366210938,0.0,0.0,0.0,0.9593040943145752,4.0,0.0,1.0
632640,293.09375,297.1499938964844,293.1499938964844,0.4213835895061493,-7186.8974609375,304.1639099121094,0.8096356987953186,0.4679833352565765,0.4267841279506683,293.0335693359375,297.1499938964844,293.1499938964844,0.3411940932273865,-6422.298828125,304.15203857421875,0.7658708095550537,0.3963478505611419,0.3817044794559479,292.9211730957031,297.1499938964844,293.1499938964844,0.5846701860427856,-7222.44140625,304.1396179199219,0.879822313785553,0.6103416085243225,0.4296435415744781,292.9322509765625,297.1499938964844,293.1499938964844,0.8366014361381531,-12889.5234375,304.14312744140625,0.971964716911316,0.8081836700439453,0.7665706276893616,293.09735107421875,297.1499938964844,293.1499938964844,0.0942852422595024,-10979.3212890625,304.151611328125,0.5341517329216003,0.1372140347957611,0.6525681614875793,290.2330627441406,291.1499938964844,251.69168090820312,251.1556701660156,279.1534729003906,293.0958557128906,290.23443603515625,1.0,0.6537317633628845,0.3892302215099334,0.3892302215099334,1.0,1.0,-3.19081974029541,0.9207315444946288,2.270088195800781,0.2047575861215591,0.0,0.0,1.0,259.68359375,267.0,58.10025405883789,-29251.435546875,3264.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9558410644531,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.17578125,29880.0,0.0,0.0,0.6885281205177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572036981582642,1.757229208946228,-2.550057070038747e-05,0.0,0.0006987685337662,0.0,0.0,603.2875366210938,0.0,0.0,0.0,0.9593040943145752,4.0,0.0,1.0
