time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632700,293.1029663085937,297.1499938964844,293.1499938964844,0.4196416437625885,-7163.2578125,304.1645202636719,0.8079084157943726,0.4668844044208526,0.4259048998355865,293.0419006347656,297.1499938964844,293.1499938964844,0.3406369388103485,-6413.58447265625,304.1526794433594,0.7647266983985901,0.3961862027645111,0.3816569745540619,292.9298095703125,297.1499938964844,293.1499938964844,0.5853689312934875,-7228.8310546875,304.1402282714844,0.8791509866714478,0.611540675163269,0.4305556118488312,292.9413146972656,297.1499938964844,293.1499938964844,0.8367581367492676,-12890.83984375,304.1440734863281,0.9710120558738708,0.809161365032196,0.7675778865814209,293.1017150878906,297.1499938964844,293.1499938964844,0.0940594226121902,-10956.9599609375,304.1517333984375,0.533032238483429,0.1370228976011276,0.6520673632621765,290.25079345703125,291.1499938964844,251.7080841064453,251.1714324951172,279.1535949707031,293.0997009277344,290.2521667480469,1.0,0.6547036170959473,0.3894211947917938,0.3894211947917938,1.0,1.0,-3.1914119720458984,0.9214625954627992,2.269949197769165,0.2053546756505966,0.0,0.0,1.0,261.4013977050781,267.0,54.23867416381836,-29309.361328125,3275.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0111999511719,308.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.603515625,30960.0,0.0,0.0,0.690305233001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576870918273926,1.7577126026153564,-2.5514604203635827e-05,0.0,0.000700572039932,0.0,0.0,603.7855834960938,0.0,0.0,0.0,0.9745438098907472,4.0,0.0,1.0
632760,293.1120300292969,297.1499938964844,293.1499938964844,0.4171114265918731,-7128.240234375,304.16650390625,0.8061116933822632,0.4656981527805328,0.4249536991119385,293.0501403808594,297.1499938964844,293.1499938964844,0.3394187688827514,-6394.35888671875,304.1543884277344,0.7635377049446106,0.3959387242794037,0.3815353214740753,292.9383850097656,297.1499938964844,293.1499938964844,0.5849977135658264,-7224.04052734375,304.1427001953125,0.8784356713294983,0.6126493811607361,0.4314050078392029,292.9501953125,297.1499938964844,293.1499938964844,0.8355081677436829,-12873.619140625,304.1474304199219,0.9700267910957336,0.8100599050521851,0.7685237526893616,293.1058654785156,297.1499938964844,293.1499938964844,0.0936626270413398,-10916.966796875,304.1521301269531,0.5318937301635742,0.1368151158094406,0.6514953374862671,290.28936767578125,291.1499938964844,251.7252197265625,251.18788146972656,279.1537475585937,293.103271484375,290.2914733886719,1.0,0.6556243300437927,0.3896201848983764,0.3896201848983764,1.0,1.0,-3.191593647003174,0.9220762848854064,2.269517421722412,0.2059274315834045,0.0,0.0,1.0,263.1172790527344,270.0,77.64970397949219,-29469.537109375,3285.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0519714355469,308.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.107421875,30960.0,0.0,0.0,0.6921324729919434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349539756775,1.781375765800476,-2.620619852677919e-05,0.0,0.0007024264195933,0.0,0.0,628.5005493164062,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
632820,293.1296691894531,297.1499938964844,293.1499938964844,0.4129143059253692,-7071.12646484375,304.16796875,0.8023273944854736,0.4630820751190185,0.4228240549564361,293.0663757324219,297.1499938964844,293.1499938964844,0.3376340270042419,-6366.8134765625,304.1558837890625,0.7610083818435669,0.3951792418956756,0.3810414671897888,292.95489501953125,297.1499938964844,293.1499938964844,0.5854829549789429,-7227.91552734375,304.144287109375,0.8768916726112366,0.6146600246429443,0.432940661907196,292.9672546386719,297.1499938964844,293.1499938964844,0.8347408771514893,-12863.4580078125,304.1495056152344,0.967947483062744,0.8116608262062073,0.7702091932296753,293.1136779785156,297.1499938964844,293.1499938964844,0.0930900052189827,-10860.412109375,304.1523742675781,0.5295621752738953,0.1363527178764343,0.6501409411430359,290.3328552246094,291.1499938964844,251.76171875,251.222885131836,279.1541748046875,293.1102294921875,290.3343200683594,1.0,0.6573092341423035,0.3900563418865204,0.3900563418865204,1.0,1.0,-3.190685510635376,0.9229687452316284,2.267716646194458,0.2070201486349105,0.0,0.0,1.0,266.5426330566406,273.0,63.72092056274414,-29574.798828125,3301.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1333923339844,308.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.841796875,30960.0,0.0,0.0,0.6955506205558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877764701843262,1.787802815437317,-2.639563717821148e-05,0.0,0.0007058954797685,0.0,0.0,635.3278198242188,0.0,0.0,0.0,0.9760394096374512,4.0,0.0,1.0
632880,293.1296691894531,297.1499938964844,293.1499938964844,0.4129143059253692,-7071.12646484375,304.16796875,0.8023273944854736,0.4630820751190185,0.4228240549564361,293.0663757324219,297.1499938964844,293.1499938964844,0.3376340270042419,-6366.8134765625,304.1558837890625,0.7610083818435669,0.3951792418956756,0.3810414671897888,292.95489501953125,297.1499938964844,293.1499938964844,0.5854829549789429,-7227.91552734375,304.144287109375,0.8768916726112366,0.6146600246429443,0.432940661907196,292.9672546386719,297.1499938964844,293.1499938964844,0.8347408771514893,-12863.4580078125,304.1495056152344,0.967947483062744,0.8116608262062073,0.7702091932296753,293.1136779785156,297.1499938964844,293.1499938964844,0.0930900052189827,-10860.412109375,304.1523742675781,0.5295621752738953,0.1363527178764343,0.6501409411430359,290.3328552246094,291.1499938964844,251.76171875,251.222885131836,279.1541748046875,293.1102294921875,290.3343200683594,1.0,0.6573092341423035,0.3900563418865204,0.3900563418865204,1.0,1.0,-3.190685510635376,0.9229687452316284,2.267716646194458,0.2070201486349105,0.0,0.0,1.0,266.5426330566406,273.0,63.72092056274414,-29574.798828125,3301.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1333923339844,308.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,30895.841796875,30960.0,0.0,0.0,0.6955506205558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877764701843262,1.787802815437317,-2.639563717821148e-05,0.0,0.0007058954797685,0.0,0.0,635.3278198242188,0.0,0.0,0.0,0.9760394096374512,4.0,0.0,1.0
632940,293.1470031738281,297.1499938964844,293.1499938964844,0.4085803925991058,-7012.20068359375,304.1692199707031,0.7983563542366028,0.4600845575332641,0.4203833043575287,293.0824890136719,297.1499938964844,293.1499938964844,0.3356536328792572,-6336.4775390625,304.1572265625,0.7582902908325195,0.3940281867980957,0.3802032470703125,292.970458984375,297.1499938964844,293.1499938964844,0.5859732031822205,-7232.08740234375,304.1453552246094,0.8752559423446655,0.6164442300796509,0.4343160688877105,292.9832763671875,297.1499938964844,293.1499938964844,0.8340640664100647,-12854.984375,304.1507873535156,0.9657687544822692,0.8130434155464172,0.7716898322105408,293.1207580566406,297.1499938964844,293.1499938964844,0.0925236642360687,-10804.93359375,304.15252685546875,0.5271856784820557,0.1358362138271331,0.6485433578491211,290.36962890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1546630859375,293.1172180175781,290.3710327148437,1.0,0.6587991118431091,0.3905459940433502,0.3905459940433502,1.0,1.0,-3.188257932662964,0.9234859943389891,2.2647719383239746,0.2080796957015991,0.0,0.0,1.0,269.9441223144531,276.0,54.92618942260742,-29659.201171875,3314.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276916503906,308.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41796875,32040.0,0.0,0.0,0.6984876394271851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892102003097534,1.7892366647720337,-2.6437990527483635e-05,0.0,0.0007088761776685,0.0,0.0,636.8576049804688,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
633000,293.1470031738281,297.1499938964844,293.1499938964844,0.4085803925991058,-7012.20068359375,304.1692199707031,0.7983563542366028,0.4600845575332641,0.4203833043575287,293.0824890136719,297.1499938964844,293.1499938964844,0.3356536328792572,-6336.4775390625,304.1572265625,0.7582902908325195,0.3940281867980957,0.3802032470703125,292.970458984375,297.1499938964844,293.1499938964844,0.5859732031822205,-7232.08740234375,304.1453552246094,0.8752559423446655,0.6164442300796509,0.4343160688877105,292.9832763671875,297.1499938964844,293.1499938964844,0.8340640664100647,-12854.984375,304.1507873535156,0.9657687544822692,0.8130434155464172,0.7716898322105408,293.1207580566406,297.1499938964844,293.1499938964844,0.0925236642360687,-10804.93359375,304.15252685546875,0.5271856784820557,0.1358362138271331,0.6485433578491211,290.36962890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1546630859375,293.1172180175781,290.3710327148437,1.0,0.6587991118431091,0.3905459940433502,0.3905459940433502,1.0,1.0,-3.188257932662964,0.9234859943389891,2.2647719383239746,0.2080796957015991,0.0,0.0,1.0,269.9441223144531,276.0,54.92618942260742,-29659.201171875,3314.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276916503906,308.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41796875,32040.0,0.0,0.0,0.6984876394271851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892102003097534,1.7892366647720337,-2.6437990527483635e-05,0.0,0.0007088761776685,0.0,0.0,636.8576049804688,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
633060,293.1641845703125,297.1499938964844,293.1499938964844,0.4029625356197357,-6934.83544921875,304.17205810546875,0.7941303849220276,0.4566783905029297,0.417563796043396,293.0988464355469,297.1499938964844,293.1499938964844,0.3325084447860718,-6287.87890625,304.15997314453125,0.755312979221344,0.392425000667572,0.3789420127868652,292.9853210449219,297.1499938964844,293.1499938964844,0.5849484801292419,-7220.7236328125,304.14849853515625,0.8734970092773438,0.6179779767990112,0.4355258047580719,292.9986267089844,297.1499938964844,293.1499938964844,0.8313841819763184,-12820.6435546875,304.1548156738281,0.9634422659873962,0.8141542673110962,0.7729343771934509,293.1272277832031,297.1499938964844,293.1499938964844,0.0917240604758262,-10725.65625,304.1529846191406,0.5247506499290466,0.1352647095918655,0.6467174291610718,290.4323425292969,291.1499938964844,251.8441162109375,251.3017578125,279.1552429199219,293.1243591308594,290.4340209960937,1.0,0.6600890755653381,0.3910979628562927,0.3910979628562927,1.0,1.0,-3.18410873413086,0.9235798716545104,2.260528802871704,0.2091033905744552,0.0,0.0,1.0,273.3557434082031,279.0,71.95001220703125,-29840.994140625,3324.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2965087890625,308.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.7013487219810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0007117797504179,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
633120,293.1641845703125,297.1499938964844,293.1499938964844,0.4029625356197357,-6934.83544921875,304.17205810546875,0.7941303849220276,0.4566783905029297,0.417563796043396,293.0988464355469,297.1499938964844,293.1499938964844,0.3325084447860718,-6287.87890625,304.15997314453125,0.755312979221344,0.392425000667572,0.3789420127868652,292.9853210449219,297.1499938964844,293.1499938964844,0.5849484801292419,-7220.7236328125,304.14849853515625,0.8734970092773438,0.6179779767990112,0.4355258047580719,292.9986267089844,297.1499938964844,293.1499938964844,0.8313841819763184,-12820.6435546875,304.1548156738281,0.9634422659873962,0.8141542673110962,0.7729343771934509,293.1272277832031,297.1499938964844,293.1499938964844,0.0917240604758262,-10725.65625,304.1529846191406,0.5247506499290466,0.1352647095918655,0.6467174291610718,290.4323425292969,291.1499938964844,251.8441162109375,251.3017578125,279.1552429199219,293.1243591308594,290.4340209960937,1.0,0.6600890755653381,0.3910979628562927,0.3910979628562927,1.0,1.0,-3.18410873413086,0.9235798716545104,2.260528802871704,0.2091033905744552,0.0,0.0,1.0,273.3557434082031,279.0,71.95001220703125,-29840.994140625,3324.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2965087890625,308.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.7013487219810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0007117797504179,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
633180,293.1803894042969,297.1499938964844,293.1499938964844,0.3977927267551422,-6864.251953125,304.1733093261719,0.7897767424583435,0.4530281722545624,0.4144966602325439,293.11492919921875,297.1499938964844,293.1499938964844,0.3295812606811523,-6243.23681640625,304.1615295410156,0.7521587014198303,0.3904596865177154,0.3773211240768432,292.99932861328125,297.1499938964844,293.1499938964844,0.5846563577651978,-7217.46435546875,304.14947509765625,0.8716691732406616,0.6193091869354248,0.4365856349468231,293.0130920410156,297.1499938964844,293.1499938964844,0.8297425508499146,-12800.9326171875,304.15594482421875,0.9610207676887512,0.8150560855865479,0.7739648222923279,293.13311767578125,297.1499938964844,293.1499938964844,0.0910530388355255,-10660.18359375,304.1531066894531,0.5222901701927185,0.1346438527107238,0.6446647047996521,290.47271728515625,291.1499938964844,251.8902587890625,251.34585571289065,279.15582275390625,293.1316833496094,290.47418212890625,1.0,0.6611925363540649,0.391709417104721,0.391709417104721,1.0,1.0,-3.178518772125244,0.92333722114563,2.2551815509796143,0.210108682513237,0.0,0.0,1.0,276.7326965332031,282.0,60.4179573059082,-29901.07421875,3330.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37481689453125,308.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.515625,32040.0,0.0,0.0,0.7038261294364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197407722473145,1.8197681903839111,-2.734795089054387e-05,0.0,0.0007142940885387,0.0,0.0,670.0188598632812,0.0,0.0,0.0,0.9934363961219788,4.0,0.0,1.0
633240,293.1803894042969,297.1499938964844,293.1499938964844,0.3977927267551422,-6864.251953125,304.1733093261719,0.7897767424583435,0.4530281722545624,0.4144966602325439,293.11492919921875,297.1499938964844,293.1499938964844,0.3295812606811523,-6243.23681640625,304.1615295410156,0.7521587014198303,0.3904596865177154,0.3773211240768432,292.99932861328125,297.1499938964844,293.1499938964844,0.5846563577651978,-7217.46435546875,304.14947509765625,0.8716691732406616,0.6193091869354248,0.4365856349468231,293.0130920410156,297.1499938964844,293.1499938964844,0.8297425508499146,-12800.9326171875,304.15594482421875,0.9610207676887512,0.8150560855865479,0.7739648222923279,293.13311767578125,297.1499938964844,293.1499938964844,0.0910530388355255,-10660.18359375,304.1531066894531,0.5222901701927185,0.1346438527107238,0.6446647047996521,290.47271728515625,291.1499938964844,251.8902587890625,251.34585571289065,279.15582275390625,293.1316833496094,290.47418212890625,1.0,0.6611925363540649,0.391709417104721,0.391709417104721,1.0,1.0,-3.178518772125244,0.92333722114563,2.2551815509796143,0.210108682513237,0.0,0.0,1.0,276.7326965332031,282.0,60.4179573059082,-29901.07421875,3330.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37481689453125,308.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.515625,32040.0,0.0,0.0,0.7038261294364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197407722473145,1.8197681903839111,-2.734795089054387e-05,0.0,0.0007142940885387,0.0,0.0,670.0188598632812,0.0,0.0,0.0,0.9934363961219788,4.0,0.0,1.0
633300,293.1881103515625,297.1499938964844,293.1499938964844,0.395160973072052,-6828.2890625,304.1738586425781,0.787571907043457,0.4511234164237976,0.4128909707069397,293.122802734375,297.1499938964844,293.1499938964844,0.3280162513256073,-6219.3935546875,304.1622619628906,0.7505307197570801,0.3893516361713409,0.3763908743858337,293.0060119628906,297.1499938964844,293.1499938964844,0.5844651460647583,-7215.42333984375,304.14990234375,0.8707395195960999,0.6199018955230713,0.4370654821395874,293.0199890136719,297.1499938964844,293.1499938964844,0.8288847208023071,-12790.6845703125,304.1564025878906,0.9597853422164916,0.8154323697090149,0.7744115591049194,293.1358642578125,297.1499938964844,293.1499938964844,0.090712159872055,-10627.0146484375,304.1531677246094,0.5210587978363037,0.1343180239200592,0.6435652375221252,290.4919738769531,291.1499938964844,251.9146270751953,251.3691253662109,279.1560974121094,293.1354064941406,290.4934387207031,1.0,0.661681592464447,0.3920365273952484,0.3920365273952484,1.0,1.0,-3.175262212753296,0.9231130480766296,2.2521493434906006,0.210611879825592,0.0,0.0,1.0,278.4037170410156,282.0,57.442020416259766,-29928.251953125,3332.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41900634765625,308.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.884765625,33120.0,0.0,0.0,0.704888105392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201775550842283,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0007153718615882,0.0,0.0,670.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1956481933594,297.1499938964844,293.1499938964844,0.3921240270137787,-6786.369140625,304.175048828125,0.7853480577468872,0.449163943529129,0.4112389981746673,293.130615234375,297.1499938964844,293.1499938964844,0.3260738253593445,-6189.515625,304.16357421875,0.7488707900047302,0.3881627917289734,0.3753859996795654,293.0125732421875,297.1499938964844,293.1499938964844,0.583698570728302,-7207.37646484375,304.1513061523437,0.8697969317436218,0.6204411387443542,0.437511682510376,293.0267639160156,297.1499938964844,293.1499938964844,0.8272623419761658,-12770.322265625,304.158203125,0.958529531955719,0.8157496452331543,0.7748101949691772,293.13848876953125,297.1499938964844,293.1499938964844,0.0902820602059364,-10584.6416015625,304.15338134765625,0.5198280811309814,0.1339833736419677,0.6424261927604675,290.5223388671875,291.1499938964844,251.9398651123047,251.39321899414065,279.1564025878906,293.13916015625,290.5240478515625,1.0,0.662132978439331,0.3923779428005218,0.3923779428005218,1.0,1.0,-3.171714782714844,0.9228253960609436,2.248889446258545,0.2111177593469619,0.0,0.0,1.0,280.0672607421875,285.0,68.63679504394531,-30003.076171875,3333.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4568176269531,308.54229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.25,33120.0,0.0,0.0,0.7059335708618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831858396530152,1.8318861722946167,-2.7713380404748023e-05,0.0,0.0007164328708313,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2099914550781,297.1499938964844,293.1499938964844,0.3865913152694702,-6710.568359375,304.1759033203125,0.7808415293693542,0.4450951516628265,0.4077935218811035,293.1459655761719,297.1499938964844,293.1499938964844,0.3225268423557281,-6135.49365234375,304.1649475097656,0.7454500794410706,0.3855453431606293,0.3731467425823211,293.0251159667969,297.1499938964844,293.1499938964844,0.5829613208770752,-7199.94189453125,304.152099609375,0.8678677678108215,0.6213787794113159,0.4382987916469574,293.0397644042969,297.1499938964844,293.1499938964844,0.8251211643218994,-12744.86328125,304.1590270996094,0.9559487104415894,0.8162345886230469,0.7754528522491455,293.1433410644531,297.1499938964844,293.1499938964844,0.0895643830299377,-10514.9501953125,304.1534423828125,0.5173702239990234,0.1332903653383255,0.6400381922721863,290.56158447265625,291.1499938964844,251.9930725097656,251.4439392089844,279.156982421875,293.14678955078125,290.5630798339844,1.0,0.6629237532615662,0.393104612827301,0.393104612827301,1.0,1.0,-3.163728952407837,0.9220550656318665,2.2416739463806152,0.212133377790451,0.0,0.0,1.0,283.3753967285156,288.0,58.80632781982422,-30040.28125,3333.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7077074646949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718233117368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2099914550781,297.1499938964844,293.1499938964844,0.3865913152694702,-6710.568359375,304.1759033203125,0.7808415293693542,0.4450951516628265,0.4077935218811035,293.1459655761719,297.1499938964844,293.1499938964844,0.3225268423557281,-6135.49365234375,304.1649475097656,0.7454500794410706,0.3855453431606293,0.3731467425823211,293.0251159667969,297.1499938964844,293.1499938964844,0.5829613208770752,-7199.94189453125,304.152099609375,0.8678677678108215,0.6213787794113159,0.4382987916469574,293.0397644042969,297.1499938964844,293.1499938964844,0.8251211643218994,-12744.86328125,304.1590270996094,0.9559487104415894,0.8162345886230469,0.7754528522491455,293.1433410644531,297.1499938964844,293.1499938964844,0.0895643830299377,-10514.9501953125,304.1534423828125,0.5173702239990234,0.1332903653383255,0.6400381922721863,290.56158447265625,291.1499938964844,251.9930725097656,251.4439392089844,279.156982421875,293.14678955078125,290.5630798339844,1.0,0.6629237532615662,0.393104612827301,0.393104612827301,1.0,1.0,-3.163728952407837,0.9220550656318665,2.2416739463806152,0.212133377790451,0.0,0.0,1.0,283.3753967285156,288.0,58.80632781982422,-30040.28125,3333.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54034423828125,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7077074646949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718233117368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2234191894531,297.1499938964844,293.1499938964844,0.3808737099170685,-6631.95849609375,304.1767883300781,0.7762850522994995,0.4408476054668426,0.4041841328144073,293.16082763671875,297.1499938964844,293.1499938964844,0.3186626732349396,-6076.54052734375,304.1664123535156,0.7419126629829407,0.3826256394386291,0.3706175982952118,293.0369567871094,297.1499938964844,293.1499938964844,0.581973671913147,-7190.01611328125,304.1530456542969,0.8659011125564575,0.6221380233764648,0.4389630854129791,293.0520324707031,297.1499938964844,293.1499938964844,0.8226969838142395,-12715.8310546875,304.1600646972656,0.95330011844635,0.8165322542190552,0.7759224772453308,293.147705078125,297.1499938964844,293.1499938964844,0.0888207703828811,-10442.7822265625,304.1535339355469,0.5149312615394592,0.1325708031654358,0.6375275254249573,290.60162353515625,291.1499938964844,252.0500030517578,251.4981384277344,279.15753173828125,293.154541015625,290.6031799316406,1.0,0.6635789275169373,0.393888384103775,0.393888384103775,1.0,1.0,-3.1546943187713623,0.9210656881332396,2.233628511428833,0.2131658196449279,0.0,0.0,1.0,286.6513977050781,291.0,56.94817733764648,-30079.26171875,3331.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318664550781,308.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7090445756912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195901125669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2234191894531,297.1499938964844,293.1499938964844,0.3808737099170685,-6631.95849609375,304.1767883300781,0.7762850522994995,0.4408476054668426,0.4041841328144073,293.16082763671875,297.1499938964844,293.1499938964844,0.3186626732349396,-6076.54052734375,304.1664123535156,0.7419126629829407,0.3826256394386291,0.3706175982952118,293.0369567871094,297.1499938964844,293.1499938964844,0.581973671913147,-7190.01611328125,304.1530456542969,0.8659011125564575,0.6221380233764648,0.4389630854129791,293.0520324707031,297.1499938964844,293.1499938964844,0.8226969838142395,-12715.8310546875,304.1600646972656,0.95330011844635,0.8165322542190552,0.7759224772453308,293.147705078125,297.1499938964844,293.1499938964844,0.0888207703828811,-10442.7822265625,304.1535339355469,0.5149312615394592,0.1325708031654358,0.6375275254249573,290.60162353515625,291.1499938964844,252.0500030517578,251.4981384277344,279.15753173828125,293.154541015625,290.6031799316406,1.0,0.6635789275169373,0.393888384103775,0.393888384103775,1.0,1.0,-3.1546943187713623,0.9210656881332396,2.233628511428833,0.2131658196449279,0.0,0.0,1.0,286.6513977050781,291.0,56.94817733764648,-30079.26171875,3331.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318664550781,308.7073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7090445756912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195901125669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2366943359375,297.1499938964844,293.1499938964844,0.3748852908611297,-6549.251953125,304.1778564453125,0.7715609073638916,0.4362975656986236,0.4003571569919586,293.1759033203125,297.1499938964844,293.1499938964844,0.3144181668758392,-6011.60888671875,304.16802978515625,0.7381530404090881,0.3792986273765564,0.3677577972412109,293.0489501953125,297.1499938964844,293.1499938964844,0.5806013345718384,-7176.21337890625,304.1543273925781,0.8637627363204956,0.6225723624229431,0.4394473135471344,293.0644836425781,297.1499938964844,293.1499938964844,0.8198295831680298,-12681.123046875,304.1614990234375,0.9504286646842957,0.8164917230606079,0.7761379480361938,293.1524963378906,297.1499938964844,293.1499938964844,0.0879731923341751,-10360.7177734375,304.1537780761719,0.5123187899589539,0.1316590756177902,0.6344816088676453,290.64361572265625,291.1499938964844,252.1143493652344,251.55943298339844,279.15850830078125,293.1631774902344,290.6452941894531,1.0,0.6640675663948059,0.3947836458683014,0.3947836458683014,1.0,1.0,-3.143837213516236,0.9197213649749756,2.22411584854126,0.2142807990312576,0.0,0.0,1.0,290.0180053710937,294.0,58.575927734375,-30109.80859375,3325.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256164550781,308.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7099918127059937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205514120869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2366943359375,297.1499938964844,293.1499938964844,0.3748852908611297,-6549.251953125,304.1778564453125,0.7715609073638916,0.4362975656986236,0.4003571569919586,293.1759033203125,297.1499938964844,293.1499938964844,0.3144181668758392,-6011.60888671875,304.16802978515625,0.7381530404090881,0.3792986273765564,0.3677577972412109,293.0489501953125,297.1499938964844,293.1499938964844,0.5806013345718384,-7176.21337890625,304.1543273925781,0.8637627363204956,0.6225723624229431,0.4394473135471344,293.0644836425781,297.1499938964844,293.1499938964844,0.8198295831680298,-12681.123046875,304.1614990234375,0.9504286646842957,0.8164917230606079,0.7761379480361938,293.1524963378906,297.1499938964844,293.1499938964844,0.0879731923341751,-10360.7177734375,304.1537780761719,0.5123187899589539,0.1316590756177902,0.6344816088676453,290.64361572265625,291.1499938964844,252.1143493652344,251.55943298339844,279.15850830078125,293.1631774902344,290.6452941894531,1.0,0.6640675663948059,0.3947836458683014,0.3947836458683014,1.0,1.0,-3.143837213516236,0.9197213649749756,2.22411584854126,0.2142807990312576,0.0,0.0,1.0,290.0180053710937,294.0,58.575927734375,-30109.80859375,3325.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256164550781,308.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7099918127059937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205514120869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24981689453125,297.1499938964844,293.1499938964844,0.3684912919998169,-6460.4716796875,304.1792297363281,0.7665785551071167,0.4314365684986114,0.3962384760379791,293.191162109375,297.1499938964844,293.1499938964844,0.3096660673618316,-5938.64990234375,304.169921875,0.7340698838233948,0.3755461573600769,0.3644844889640808,293.0611267089844,297.1499938964844,293.1499938964844,0.5786476731300354,-7156.546875,304.1561584472656,0.8613530397415161,0.6226600408554077,0.4396829903125763,293.0771484375,297.1499938964844,293.1499938964844,0.8162781000137329,-12637.6728515625,304.1636047363281,0.9472134709358216,0.8160874843597412,0.7760029435157776,293.15789794921875,297.1499938964844,293.1499938964844,0.0869024321436882,-10257.5,304.154296875,0.5093151330947876,0.1304991394281387,0.6302846074104309,290.689453125,291.1499938964844,252.18934631347656,251.63088989257807,279.15985107421875,293.1727294921875,290.6912536621094,1.0,0.6642953753471375,0.3958378136157989,0.3958378136157989,1.0,1.0,-3.130027532577514,0.9177616238594056,2.212265968322754,0.2154386937618255,0.0,0.0,1.0,293.5301513671875,297.0,62.81223678588867,-30124.89453125,3314.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7105451226234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007211129413917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24981689453125,297.1499938964844,293.1499938964844,0.3684912919998169,-6460.4716796875,304.1792297363281,0.7665785551071167,0.4314365684986114,0.3962384760379791,293.191162109375,297.1499938964844,293.1499938964844,0.3096660673618316,-5938.64990234375,304.169921875,0.7340698838233948,0.3755461573600769,0.3644844889640808,293.0611267089844,297.1499938964844,293.1499938964844,0.5786476731300354,-7156.546875,304.1561584472656,0.8613530397415161,0.6226600408554077,0.4396829903125763,293.0771484375,297.1499938964844,293.1499938964844,0.8162781000137329,-12637.6728515625,304.1636047363281,0.9472134709358216,0.8160874843597412,0.7760029435157776,293.15789794921875,297.1499938964844,293.1499938964844,0.0869024321436882,-10257.5,304.154296875,0.5093151330947876,0.1304991394281387,0.6302846074104309,290.689453125,291.1499938964844,252.18934631347656,251.63088989257807,279.15985107421875,293.1727294921875,290.6912536621094,1.0,0.6642953753471375,0.3958378136157989,0.3958378136157989,1.0,1.0,-3.130027532577514,0.9177616238594056,2.212265968322754,0.2154386937618255,0.0,0.0,1.0,293.5301513671875,297.0,62.81223678588867,-30124.89453125,3314.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7105451226234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007211129413917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2561950683594,297.1499938964844,293.1499938964844,0.3651785552501678,-6414.326171875,304.179931640625,0.7640555500984192,0.4289206564426422,0.3940981030464172,293.1986694335937,297.1499938964844,293.1499938964844,0.3071365058422088,-5899.7314453125,304.1708984375,0.7319613695144653,0.3735454082489013,0.362724095582962,293.067138671875,297.1499938964844,293.1499938964844,0.577485978603363,-7144.88671875,304.1571350097656,0.8601088523864746,0.6226046085357666,0.4397283494472503,293.0834045410156,297.1499938964844,293.1499938964844,0.8142797350883484,-12613.1845703125,304.1647644042969,0.9455472826957704,0.8157812356948853,0.7758328318595886,293.16064453125,297.1499938964844,293.1499938964844,0.0863077715039253,-10200.30859375,304.15460205078125,0.5077442526817322,0.1298608630895614,0.6278905272483826,290.7136535644531,291.1499938964844,252.23062133789065,251.67022705078125,279.1605529785156,293.1776123046875,290.71551513671875,1.0,0.6643166542053223,0.3964172303676605,0.3964172303676605,1.0,1.0,-3.122310400009156,0.916629433631897,2.2056808471679688,0.2160445153713226,0.0,0.0,1.0,295.2804260253906,297.0,65.05210876464844,-30128.01953125,3306.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,308.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7106754183769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000721245247405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26239013671875,297.1499938964844,293.1499938964844,0.3618045747280121,-6367.23388671875,304.1806335449219,0.7615278363227844,0.4263561964035034,0.3919122219085693,293.2060852050781,297.1499938964844,293.1499938964844,0.304522842168808,-5859.46484375,304.1718444824219,0.7298207879066467,0.3714729845523834,0.3608933985233307,293.0730285644531,297.1499938964844,293.1499938964844,0.5762201547622681,-7132.21240234375,304.1581420898437,0.8588547110557556,0.622493326663971,0.4397332072257995,293.0895690917969,297.1499938964844,293.1499938964844,0.8121545910835266,-12587.1513671875,304.1659240722656,0.9438605904579164,0.8154153227806091,0.7756049036979675,293.1633605957031,297.1499938964844,293.1499938964844,0.0856850147247314,-10140.49609375,304.1549072265625,0.5061531662940979,0.1291950941085815,0.6253582239151001,290.738525390625,291.1499938964844,252.27430725097656,251.71188354492188,279.1612243652344,293.1825256347656,290.740478515625,1.0,0.6642839312553406,0.3970284461975097,0.3970284461975097,1.0,1.0,-3.1141695976257324,0.9154264330863952,2.1987431049346924,0.2166736274957656,0.0,0.0,1.0,297.0145568847656,300.0,67.14038848876953,-30128.552734375,3298.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,308.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7107130885124207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007212834898382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2743225097656,297.1499938964844,293.1499938964844,0.3549001514911651,-6270.580078125,304.1819152832031,0.7564745545387268,0.4210905134677887,0.387413889169693,293.22052001953125,297.1499938964844,293.1499938964844,0.2990711629390716,-5775.30029296875,304.17364501953125,0.7254421710968018,0.3671241402626037,0.3570342361927032,293.08453369140625,297.1499938964844,293.1499938964844,0.5734084248542786,-7104.16064453125,304.1600952148437,0.8563307523727417,0.6221140623092651,0.4396308064460754,293.1015625,297.1499938964844,293.1499938964844,0.8075599670410156,-12530.9482421875,304.16827392578125,0.9404430985450744,0.8145145177841187,0.7749866247177124,293.1685791015625,297.1499938964844,293.1499938964844,0.0843733996152877,-10014.7880859375,304.15545654296875,0.5029410123825073,0.1277979463338852,0.619966447353363,290.7899780273437,291.1499938964844,252.3685760498047,251.8017578125,279.1624755859375,293.1924133300781,290.7919616699219,1.0,0.6640718579292297,0.3983411192893982,0.3983411192893982,1.0,1.0,-3.0967745780944824,0.9128422737121582,2.183932304382324,0.2180022150278091,0.0,0.0,1.0,300.4273376464844,303.0,70.60481262207031,-30121.810546875,3278.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,309.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7105153203010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007210827316157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2743225097656,297.1499938964844,293.1499938964844,0.3549001514911651,-6270.580078125,304.1819152832031,0.7564745545387268,0.4210905134677887,0.387413889169693,293.22052001953125,297.1499938964844,293.1499938964844,0.2990711629390716,-5775.30029296875,304.17364501953125,0.7254421710968018,0.3671241402626037,0.3570342361927032,293.08453369140625,297.1499938964844,293.1499938964844,0.5734084248542786,-7104.16064453125,304.1600952148437,0.8563307523727417,0.6221140623092651,0.4396308064460754,293.1015625,297.1499938964844,293.1499938964844,0.8075599670410156,-12530.9482421875,304.16827392578125,0.9404430985450744,0.8145145177841187,0.7749866247177124,293.1685791015625,297.1499938964844,293.1499938964844,0.0843733996152877,-10014.7880859375,304.15545654296875,0.5029410123825073,0.1277979463338852,0.619966447353363,290.7899780273437,291.1499938964844,252.3685760498047,251.8017578125,279.1624755859375,293.1924133300781,290.7919616699219,1.0,0.6640718579292297,0.3983411192893982,0.3983411192893982,1.0,1.0,-3.0967745780944824,0.9128422737121582,2.183932304382324,0.2180022150278091,0.0,0.0,1.0,300.4273376464844,303.0,70.60481262207031,-30121.810546875,3278.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01043701171875,309.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7105153203010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007210827316157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2833557128906,297.1499938964844,293.1499938964844,0.3492537140846252,-6191.25390625,304.1828308105469,0.752441942691803,0.4167563915252685,0.3837031126022339,293.231689453125,297.1499938964844,293.1499938964844,0.2945220172405243,-5704.88037109375,304.1749572753906,0.7218291759490967,0.363459825515747,0.3537686169147491,293.0933532714844,297.1499938964844,293.1499938964844,0.5709230899810791,-7079.45849609375,304.1615905761719,0.8543019890785217,0.6216694712638855,0.4394488930702209,293.1108093261719,297.1499938964844,293.1499938964844,0.8035934567451477,-12482.5263671875,304.1700744628906,0.9376747608184814,0.8136410117149353,0.7743462324142456,293.1725158691406,297.1499938964844,293.1499938964844,0.0832755118608474,-9909.83984375,304.15582275390625,0.5003600120544434,0.126629889011383,0.6154070496559143,290.832275390625,291.1499938964844,252.4502868652344,251.8796539306641,279.1634216308594,293.2003173828125,290.8343200683594,1.0,0.6637789607048035,0.3994726836681366,0.3994726836681366,1.0,1.0,-3.081918478012085,0.9106286764144896,2.1712896823883057,0.2191293984651565,0.0,0.0,1.0,303.1083374023437,303.0,72.65837860107422,-30108.775390625,3260.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,309.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.710106372833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206677109934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855529785156,297.1499938964844,293.1499938964844,0.3478289246559143,-6171.1962890625,304.1830444335937,0.7514359354972839,0.4156579673290252,0.3827615082263946,293.2344055175781,297.1499938964844,293.1499938964844,0.2933626174926758,-5686.90380859375,304.1752624511719,0.7209079265594482,0.3625200688838959,0.3529294431209564,293.09552001953125,297.1499938964844,293.1499938964844,0.5702735185623169,-7073.0126953125,304.1619567871094,0.8537937998771667,0.6215401887893677,0.4393906593322754,293.1130676269531,297.1499938964844,293.1499938964844,0.8025671243667603,-12470.009765625,304.1705017089844,0.9369786381721495,0.8134029507637024,0.774167537689209,293.1734619140625,297.1499938964844,293.1499938964844,0.0829958394169807,-9883.1455078125,304.1559143066406,0.4997143745422363,0.1263321191072464,0.6142398715019226,290.84295654296875,291.1499938964844,252.4715270996093,251.89990234375,279.1636657714844,293.2023010253906,290.84503173828125,1.0,0.6636911630630493,0.399766206741333,0.399766206741333,1.0,1.0,-3.078089952468872,0.9100580215454102,2.168031930923462,0.2194196730852127,0.0,0.0,1.0,303.77294921875,306.0,73.0878677368164,-30104.462890625,3256.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,309.1740417480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7115720510482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007221551495604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2961730957031,297.1499938964844,293.1499938964844,0.3405088782310486,-6067.7548828125,304.1842346191406,0.7464171051979065,0.4100745618343353,0.3779707252979278,293.24774169921875,297.1499938964844,293.1499938964844,0.2873340249061584,-5593.1171875,304.1768798828125,0.7161622047424316,0.3576781749725342,0.3485971689224243,293.1060485839844,297.1499938964844,293.1499938964844,0.5666624903678894,-7037.1123046875,304.1640014648437,0.8512446880340576,0.620782732963562,0.4390226900577545,293.1241455078125,297.1499938964844,293.1499938964844,0.7969653606414795,-12401.44921875,304.1730041503906,0.9334726333618164,0.8120912313461304,0.773160994052887,293.17803955078125,297.1499938964844,293.1499938964844,0.0815389528870582,-9744.123046875,304.1563720703125,0.496480643749237,0.1248117089271545,0.6082534790039062,290.9012145996094,291.1499938964844,252.58248901367188,252.0056610107422,279.16473388671875,293.2120666503906,290.9035339355469,1.0,0.6631691455841064,0.4012965261936188,0.4012965261936188,1.0,1.0,-3.058274030685425,0.9070985317230223,2.1511754989624023,0.2209159284830093,0.0,0.0,1.0,307.0663757324219,309.0,79.62857055664062,-30098.8125,3231.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,309.28619384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7110655903816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007216411759145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2961730957031,297.1499938964844,293.1499938964844,0.3405088782310486,-6067.7548828125,304.1842346191406,0.7464171051979065,0.4100745618343353,0.3779707252979278,293.24774169921875,297.1499938964844,293.1499938964844,0.2873340249061584,-5593.1171875,304.1768798828125,0.7161622047424316,0.3576781749725342,0.3485971689224243,293.1060485839844,297.1499938964844,293.1499938964844,0.5666624903678894,-7037.1123046875,304.1640014648437,0.8512446880340576,0.620782732963562,0.4390226900577545,293.1241455078125,297.1499938964844,293.1499938964844,0.7969653606414795,-12401.44921875,304.1730041503906,0.9334726333618164,0.8120912313461304,0.773160994052887,293.17803955078125,297.1499938964844,293.1499938964844,0.0815389528870582,-9744.123046875,304.1563720703125,0.496480643749237,0.1248117089271545,0.6082534790039062,290.9012145996094,291.1499938964844,252.58248901367188,252.0056610107422,279.16473388671875,293.2120666503906,290.9035339355469,1.0,0.6631691455841064,0.4012965261936188,0.4012965261936188,1.0,1.0,-3.058274030685425,0.9070985317230223,2.1511754989624023,0.2209159284830093,0.0,0.0,1.0,307.0663757324219,309.0,79.62857055664062,-30098.8125,3231.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,309.28619384765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7110655903816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007216411759145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3330571055412292,-5961.97412109375,304.18524169921875,0.7414150834083557,0.4043539762496948,0.3730528652667999,293.2605285644531,297.1499938964844,293.1499938964844,0.2810859978199005,-5495.53173828125,304.1783447265625,0.7111144661903381,0.3526074886322021,0.344045877456665,293.1161499023437,297.1499938964844,293.1499938964844,0.5627309083938599,-6998.12646484375,304.1658630371094,0.848678708076477,0.619846522808075,0.4385291635990143,293.13482666015625,297.1499938964844,293.1499938964844,0.790956437587738,-12328.0439453125,304.1753234863281,0.9299256205558776,0.8105832934379578,0.7719685435295105,293.1822509765625,297.1499938964844,293.1499938964844,0.0800335854291915,-9600.9365234375,304.1567687988281,0.4932299852371216,0.1232440471649169,0.6020464897155762,290.9615173339844,291.1499938964844,252.7008209228516,252.118392944336,279.165771484375,293.2217712402344,290.9638977050781,1.0,0.6625224947929382,0.4029267728328705,0.4029267728328705,1.0,1.0,-3.037402868270874,0.9039655327796936,2.133437395095825,0.2224752604961395,0.0,0.0,1.0,310.3207092285156,297.0,82.84359741210938,-30078.806640625,3203.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,309.3927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7101991772651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007207618327811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3330571055412292,-5961.97412109375,304.18524169921875,0.7414150834083557,0.4043539762496948,0.3730528652667999,293.2605285644531,297.1499938964844,293.1499938964844,0.2810859978199005,-5495.53173828125,304.1783447265625,0.7111144661903381,0.3526074886322021,0.344045877456665,293.1161499023437,297.1499938964844,293.1499938964844,0.5627309083938599,-6998.12646484375,304.1658630371094,0.848678708076477,0.619846522808075,0.4385291635990143,293.13482666015625,297.1499938964844,293.1499938964844,0.790956437587738,-12328.0439453125,304.1753234863281,0.9299256205558776,0.8105832934379578,0.7719685435295105,293.1822509765625,297.1499938964844,293.1499938964844,0.0800335854291915,-9600.9365234375,304.1567687988281,0.4932299852371216,0.1232440471649169,0.6020464897155762,290.9615173339844,291.1499938964844,252.7008209228516,252.118392944336,279.165771484375,293.2217712402344,290.9638977050781,1.0,0.6625224947929382,0.4029267728328705,0.4029267728328705,1.0,1.0,-3.037402868270874,0.9039655327796936,2.133437395095825,0.2224752604961395,0.0,0.0,1.0,310.3207092285156,297.0,82.84359741210938,-30078.806640625,3203.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,309.3927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7101991772651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007207618327811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
