time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634500,293.31072998046875,297.1499938964844,293.1499938964844,0.3291955292224884,-5906.8955078125,304.18585205078125,0.7400940656661987,0.4014658033847809,0.3704574108123779,293.2666320800781,297.1499938964844,293.1499938964844,0.2777943611145019,-5443.90283203125,304.1791687011719,0.7096866965293884,0.3500064015388489,0.3415930569171905,293.1209716796875,297.1499938964844,293.1499938964844,0.5605524778366089,-6976.46923828125,304.1669616699219,0.8487997055053711,0.6193310618400574,0.4381647109985351,293.1399230957031,297.1499938964844,293.1499938964844,0.7877079248428345,-12288.21484375,304.1766357421875,0.9300302267074584,0.80977463722229,0.7712074518203735,293.1841735839844,297.1499938964844,293.1499938964844,0.079184353351593,-9520.509765625,304.1570739746094,0.4923887848854065,0.1224595755338668,0.5983936190605164,290.99237060546875,291.1499938964844,252.7625427246093,252.1771697998047,279.1664123535156,293.2265014648437,290.994873046875,1.0,0.6603607535362244,0.4037962555885315,0.4037962555885315,1.0,1.0,-3.025593042373657,0.9020205140113832,2.123572587966919,0.2232167273759842,0.0,0.0,1.0,309.2154541015625,297.0,84.63819122314453,-30058.251953125,3173.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,309.4449462890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7144390344619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250648341141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3150634765625,297.1499938964844,293.1499938964844,0.3251401484012604,-5848.74560546875,304.18670654296875,0.7393931746482849,0.3985784649848938,0.3678053915500641,293.27252197265625,297.1499938964844,293.1499938964844,0.2743038237094879,-5388.8828125,304.1802062988281,0.7088718414306641,0.3473762273788452,0.3390534818172455,293.12554931640625,297.1499938964844,293.1499938964844,0.5580319166183472,-6951.2431640625,304.16845703125,0.8496697545051575,0.6187959909439087,0.4377444386482239,293.14483642578125,297.1499938964844,293.1499938964844,0.7840144634246826,-12242.51171875,304.17852783203125,0.9311357140541076,0.8089379668235779,0.7703642249107361,293.1858825683594,297.1499938964844,293.1499938964844,0.078261099755764,-9433.0390625,304.157470703125,0.4919809103012085,0.121690921485424,0.5945287942886353,291.0285339355469,291.1499938964844,252.8258514404297,252.23745727539065,279.1670227050781,293.2310791015625,291.03173828125,1.0,0.6575627326965332,0.4046938419342041,0.4046938419342041,1.0,1.0,-3.013188123703003,0.8999205827713013,2.113267421722412,0.2239085137844085,0.0,0.0,1.0,306.66510009765625,285.0,94.2626953125,-30067.748046875,3134.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519958496094,309.52899169921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7143489122390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007249733316712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3229675292969,297.1499938964844,293.1499938964844,0.316728264093399,-5727.51171875,304.1884765625,0.7390809655189514,0.3927953243255615,0.3624045848846435,293.2835693359375,297.1499938964844,293.1499938964844,0.2669801115989685,-5272.87548828125,304.1823425292969,0.7083281874656677,0.3420276343822479,0.3337942659854889,293.1342468261719,297.1499938964844,293.1499938964844,0.5523369312286377,-6894.20556640625,304.1717834472656,0.8527603149414062,0.6176514029502869,0.4367839395999908,293.1542358398437,297.1499938964844,293.1499938964844,0.7757497429847717,-12140.0517578125,304.1827697753906,0.9351192712783812,0.8071610927581787,0.7684890627861023,293.1887512207031,297.1499938964844,293.1499938964844,0.0763093009591102,-9248.509765625,304.1582336425781,0.4919678568840027,0.1201992854475975,0.5865497589111328,291.1107482910156,291.1499938964844,252.95692443847656,252.3622283935547,279.1681213378906,293.2398681640625,291.11407470703125,1.0,0.650581955909729,0.4065624475479126,0.4065624475479126,1.0,1.0,-2.9873743057250977,0.8954841494560242,2.091890335083008,0.2252724915742874,0.0,0.0,1.0,299.0920104980469,273.0,108.7795867919922,-30070.82421875,3042.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145935058594,309.691162109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7137426733970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007243580766953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3229675292969,297.1499938964844,293.1499938964844,0.316728264093399,-5727.51171875,304.1884765625,0.7390809655189514,0.3927953243255615,0.3624045848846435,293.2835693359375,297.1499938964844,293.1499938964844,0.2669801115989685,-5272.87548828125,304.1823425292969,0.7083281874656677,0.3420276343822479,0.3337942659854889,293.1342468261719,297.1499938964844,293.1499938964844,0.5523369312286377,-6894.20556640625,304.1717834472656,0.8527603149414062,0.6176514029502869,0.4367839395999908,293.1542358398437,297.1499938964844,293.1499938964844,0.7757497429847717,-12140.0517578125,304.1827697753906,0.9351192712783812,0.8071610927581787,0.7684890627861023,293.1887512207031,297.1499938964844,293.1499938964844,0.0763093009591102,-9248.509765625,304.1582336425781,0.4919678568840027,0.1201992854475975,0.5865497589111328,291.1107482910156,291.1499938964844,252.95692443847656,252.3622283935547,279.1681213378906,293.2398681640625,291.11407470703125,1.0,0.650581955909729,0.4065624475479126,0.4065624475479126,1.0,1.0,-2.9873743057250977,0.8954841494560242,2.091890335083008,0.2252724915742874,0.0,0.0,1.0,299.0920104980469,273.0,108.7795867919922,-30070.82421875,3042.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145935058594,309.691162109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7137426733970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007243580766953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3299255371094,297.1499938964844,293.1499938964844,0.3082986176013946,-5605.4638671875,304.189697265625,0.7397075295448303,0.3870009779930115,0.3569203913211822,293.2938232421875,297.1499938964844,293.1499938964844,0.2595404684543609,-5154.48974609375,304.1839294433594,0.708705723285675,0.3365651965141296,0.3283500671386719,293.1423034667969,297.1499938964844,293.1499938964844,0.5463727116584778,-6834.7060546875,304.1744384765625,0.8570738434791565,0.6164141893386841,0.4357017278671264,293.1630249023437,297.1499938964844,293.1499938964844,0.7671135067939758,-12033.5009765625,304.18621826171875,0.9406284093856812,0.8052653074264526,0.7664214968681335,293.1910095214844,297.1499938964844,293.1499938964844,0.0743343085050582,-9062.9521484375,304.1587829589844,0.4926769733428955,0.118757389485836,0.5784468054771423,291.1937866210937,291.1499938964844,253.09341430664065,252.49205017089844,279.1690673828125,293.24822998046875,291.19708251953125,1.0,0.64244544506073,0.408517062664032,0.408517062664032,1.0,1.0,-2.960711717605591,0.8908650279045105,2.069846868515014,0.2266376316547393,0.0,0.0,0.9915928840637208,289.5545959472656,261.0,113.35167694091795,-30051.107421875,2939.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.763671875,309.84136962890625,278.1499938964844,0.0,18000.0,314.2699890136719,32615.490234375,36000.0,0.0,0.0,0.7174482345581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311717510223389,1.831199526786804,-2.7738189601222984e-05,0.0,0.0007281187572516,0.0,0.0,683.4814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3299255371094,297.1499938964844,293.1499938964844,0.3082986176013946,-5605.4638671875,304.189697265625,0.7397075295448303,0.3870009779930115,0.3569203913211822,293.2938232421875,297.1499938964844,293.1499938964844,0.2595404684543609,-5154.48974609375,304.1839294433594,0.708705723285675,0.3365651965141296,0.3283500671386719,293.1423034667969,297.1499938964844,293.1499938964844,0.5463727116584778,-6834.7060546875,304.1744384765625,0.8570738434791565,0.6164141893386841,0.4357017278671264,293.1630249023437,297.1499938964844,293.1499938964844,0.7671135067939758,-12033.5009765625,304.18621826171875,0.9406284093856812,0.8052653074264526,0.7664214968681335,293.1910095214844,297.1499938964844,293.1499938964844,0.0743343085050582,-9062.9521484375,304.1587829589844,0.4926769733428955,0.118757389485836,0.5784468054771423,291.1937866210937,291.1499938964844,253.09341430664065,252.49205017089844,279.1690673828125,293.24822998046875,291.19708251953125,1.0,0.64244544506073,0.408517062664032,0.408517062664032,1.0,1.0,-2.960711717605591,0.8908650279045105,2.069846868515014,0.2266376316547393,0.0,0.0,0.9915928840637208,289.5545959472656,261.0,113.35167694091795,-30051.107421875,2939.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.763671875,309.84136962890625,278.1499938964844,0.0,18000.0,314.2699890136719,32615.490234375,36000.0,0.0,0.0,0.7174482345581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311717510223389,1.831199526786804,-2.7738189601222984e-05,0.0,0.0007281187572516,0.0,0.0,683.4814453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3360900878906,297.1499938964844,293.1499938964844,0.2996699213981628,-5479.62158203125,304.1908264160156,0.7409259676933289,0.3811928331851959,0.3513864874839782,293.3033447265625,297.1499938964844,293.1499938964844,0.2518422901630401,-5031.1044921875,304.1854553222656,0.7096218466758728,0.3309896290302276,0.3227592408657074,293.1498718261719,297.1499938964844,293.1499938964844,0.5398005247116089,-6768.97119140625,304.17724609375,0.8622218370437622,0.6150780320167542,0.4345244765281677,293.1713562011719,297.1499938964844,293.1499938964844,0.7576529383659363,-11916.42578125,304.1899108886719,0.9470483064651488,0.8032507300376892,0.7642068862915039,293.1928405761719,297.1499938964844,293.1499938964844,0.0722942873835563,-8872.04296875,304.15924072265625,0.4938594698905945,0.1173496171832084,0.5703250169754028,291.28619384765625,291.1499938964844,253.2346343994141,252.6262969970703,279.1698913574219,293.2562866210937,291.2900695800781,1.0,0.6336371302604675,0.410548985004425,0.410548985004425,1.0,1.0,-2.933500289916992,0.886137068271637,2.04736328125,0.2280139923095703,0.0,0.0,0.967421054840088,278.9969482421875,249.0,125.88036346435548,-30069.912109375,2833.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97344970703125,310.04180908203125,278.1499938964844,0.0,18000.0,314.2699890136719,33476.3203125,36000.0,0.0,0.0,0.7169522047042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279117345809937,1.8279396295547483,-2.786042932712008e-05,0.0,0.0007276153191924,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3360900878906,297.1499938964844,293.1499938964844,0.2996699213981628,-5479.62158203125,304.1908264160156,0.7409259676933289,0.3811928331851959,0.3513864874839782,293.3033447265625,297.1499938964844,293.1499938964844,0.2518422901630401,-5031.1044921875,304.1854553222656,0.7096218466758728,0.3309896290302276,0.3227592408657074,293.1498718261719,297.1499938964844,293.1499938964844,0.5398005247116089,-6768.97119140625,304.17724609375,0.8622218370437622,0.6150780320167542,0.4345244765281677,293.1713562011719,297.1499938964844,293.1499938964844,0.7576529383659363,-11916.42578125,304.1899108886719,0.9470483064651488,0.8032507300376892,0.7642068862915039,293.1928405761719,297.1499938964844,293.1499938964844,0.0722942873835563,-8872.04296875,304.15924072265625,0.4938594698905945,0.1173496171832084,0.5703250169754028,291.28619384765625,291.1499938964844,253.2346343994141,252.6262969970703,279.1698913574219,293.2562866210937,291.2900695800781,1.0,0.6336371302604675,0.410548985004425,0.410548985004425,1.0,1.0,-2.933500289916992,0.886137068271637,2.04736328125,0.2280139923095703,0.0,0.0,0.967421054840088,278.9969482421875,249.0,125.88036346435548,-30069.912109375,2833.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97344970703125,310.04180908203125,278.1499938964844,0.0,18000.0,314.2699890136719,33476.3203125,36000.0,0.0,0.0,0.7169522047042847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279117345809937,1.8279396295547483,-2.786042932712008e-05,0.0,0.0007276153191924,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3415222167969,297.1499938964844,293.1499938964844,0.2911324799060821,-5354.45068359375,304.1914367675781,0.7425707578659058,0.3753754496574402,0.345821350812912,293.3122253417969,297.1499938964844,293.1499938964844,0.2441385388374328,-4906.94580078125,304.1864624023437,0.7108791470527649,0.3253043293952942,0.3170417547225952,293.156982421875,297.1499938964844,293.1499938964844,0.5330823659896851,-6701.9375,304.1793518066406,0.868016242980957,0.6136377453804016,0.4332585334777832,293.17919921875,297.1499938964844,293.1499938964844,0.7479826807975769,-11797.1787109375,304.19268798828125,0.9540213942527772,0.8011143803596497,0.7618542909622192,293.1943054199219,297.1499938964844,293.1499938964844,0.0702623799443245,-8683.287109375,304.1595458984375,0.4953903257846832,0.1159639284014701,0.5622158646583557,291.3785400390625,291.1499938964844,253.3799591064453,252.76431274414065,279.170654296875,293.2640380859375,291.3822326660156,1.0,0.62440025806427,0.4126527607440948,0.4126527607440948,1.0,1.0,-2.9058425426483154,0.8813142776489258,2.0245282649993896,0.2293926775455474,0.0,0.0,0.9307212233543396,267.90692138671875,237.0,127.0791244506836,-30052.365234375,2724.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,310.2237243652344,278.1499938964844,0.0,18000.0,314.2699890136719,35198.5390625,36000.0,0.0,0.0,0.7158078551292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213521242141724,1.8213802576065063,-2.8104546800022945e-05,0.0,0.0007264540181495,0.0,0.0,683.49169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3415222167969,297.1499938964844,293.1499938964844,0.2911324799060821,-5354.45068359375,304.1914367675781,0.7425707578659058,0.3753754496574402,0.345821350812912,293.3122253417969,297.1499938964844,293.1499938964844,0.2441385388374328,-4906.94580078125,304.1864624023437,0.7108791470527649,0.3253043293952942,0.3170417547225952,293.156982421875,297.1499938964844,293.1499938964844,0.5330823659896851,-6701.9375,304.1793518066406,0.868016242980957,0.6136377453804016,0.4332585334777832,293.17919921875,297.1499938964844,293.1499938964844,0.7479826807975769,-11797.1787109375,304.19268798828125,0.9540213942527772,0.8011143803596497,0.7618542909622192,293.1943054199219,297.1499938964844,293.1499938964844,0.0702623799443245,-8683.287109375,304.1595458984375,0.4953903257846832,0.1159639284014701,0.5622158646583557,291.3785400390625,291.1499938964844,253.3799591064453,252.76431274414065,279.170654296875,293.2640380859375,291.3822326660156,1.0,0.62440025806427,0.4126527607440948,0.4126527607440948,1.0,1.0,-2.9058425426483154,0.8813142776489258,2.0245282649993896,0.2293926775455474,0.0,0.0,0.9307212233543396,267.90692138671875,237.0,127.0791244506836,-30052.365234375,2724.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672058105469,310.2237243652344,278.1499938964844,0.0,18000.0,314.2699890136719,35198.5390625,36000.0,0.0,0.0,0.7158078551292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213521242141724,1.8213802576065063,-2.8104546800022945e-05,0.0,0.0007264540181495,0.0,0.0,683.49169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3439636230469,297.1499938964844,293.1499938964844,0.2869893908500671,-5293.5341796875,304.1914367675781,0.7435328960418701,0.3724678158760071,0.343034029006958,293.31640625,297.1499938964844,293.1499938964844,0.2403622418642044,-4845.8896484375,304.18670654296875,0.7116072773933411,0.3224241733551025,0.3141418397426605,293.1603698730469,297.1499938964844,293.1499938964844,0.5298296809196472,-6669.6181640625,304.1799011230469,0.8711333870887756,0.6128833889961243,0.4325976073741913,293.1829528808594,297.1499938964844,293.1499938964844,0.7432894110679626,-11739.638671875,304.1934509277344,0.9576505422592164,0.8000086545944214,0.7606362700462341,293.1949462890625,297.1499938964844,293.1499938964844,0.0692715570330619,-8591.9375,304.1596069335937,0.4962689876556396,0.1152771040797233,0.5581689476966858,291.4216003417969,291.1499938964844,253.4539489746093,252.8345489501953,279.1709899902344,293.267822265625,291.42449951171875,1.0,0.6196638345718384,0.4137294292449951,0.4137294292449951,1.0,1.0,-2.891884088516236,0.8788728713989258,2.0130112171173096,0.2300798892974853,0.0,0.0,0.9082676768302916,262.2445678710937,237.0,120.39081573486328,-29997.283203125,2670.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2600402832031,310.2984924316406,278.1499938964844,0.0,18000.0,314.75,36244.42578125,36000.0,0.0,0.0,0.7197919487953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809427618980408,1.809455633163452,-2.8078162358724512e-05,0.0,0.0007304972968995,0.0,0.0,675.7381591796875,0.0,0.0,0.0,0.9946111440658568,4.0,0.0,1.0
635160,293.3462219238281,297.1499938964844,293.1499938964844,0.2833501696586609,-5240.38330078125,304.1905212402344,0.7445856332778931,0.3695674240589142,0.3402477204799652,293.3204650878906,297.1499938964844,293.1499938964844,0.2369888424873352,-4791.6455078125,304.1861572265625,0.7123953104019165,0.3195235431194305,0.3112181723117828,293.1636047363281,297.1499938964844,293.1499938964844,0.5274089574813843,-6646.2529296875,304.1788635253906,0.8743947148323059,0.6121169924736023,0.4319225549697876,293.1864929199219,297.1499938964844,293.1499938964844,0.739718496799469,-11697.4169921875,304.1920166015625,0.9613524675369264,0.7988940477371216,0.7593992352485657,293.1955261230469,297.1499938964844,293.1499938964844,0.0684090331196785,-8513.7099609375,304.159423828125,0.4972200691699981,0.1145937442779541,0.5541286468505859,291.4459533691406,291.1499938964844,253.5287170410156,252.90548706054688,279.1713256835937,293.2714538574219,291.4473876953125,1.0,0.6148642897605896,0.4148206114768982,0.4148206114768982,1.0,1.0,-2.877866506576538,0.8764156103134155,2.001451015472412,0.2307630032300949,0.0,0.0,0.8860239386558533,256.531005859375,225.0,93.1221160888672,-29876.78515625,2615.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4026184082031,310.3803405761719,278.1499938964844,0.0,18000.0,314.75,36691.79296875,36000.0,0.0,0.0,0.7192075848579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.774712324142456,1.7747397422790527,-2.7423768187873065e-05,0.0,0.0007299042772501,0.0,0.0,644.2243041992188,0.0,0.0,0.0,0.9781638979911804,4.0,0.0,1.0
635220,293.35015869140625,297.1499938964844,293.1499938964844,0.2769380807876587,-5147.11279296875,304.18768310546875,0.7469831109046936,0.3637985587120056,0.3346967399120331,293.3280334472656,297.1499938964844,293.1499938964844,0.230899304151535,-4693.9931640625,304.1842346191406,0.7141579389572144,0.3136708736419678,0.305314302444458,293.1695556640625,297.1499938964844,293.1499938964844,0.5240083932876587,-6614.59033203125,304.17486572265625,0.8813763856887817,0.610566258430481,0.4305542707443237,293.1929016113281,297.1499938964844,293.1499938964844,0.7345741987228394,-11639.18359375,304.1865234375,0.9689446091651917,0.7966693639755249,0.7569187879562378,293.196533203125,297.1499938964844,293.1499938964844,0.0668935552239418,-8378.6865234375,304.1588134765625,0.4993477761745453,0.113236978650093,0.5460708141326904,291.4628601074219,291.1499938964844,253.6802520751953,253.0491638183593,279.1719055175781,293.2783508300781,291.4627685546875,1.0,0.6051076650619507,0.4170399606227875,0.4170399606227875,1.0,1.0,-2.849787950515747,0.8714830875396729,1.9783048629760744,0.2321180403232574,0.0,0.0,0.8427909016609192,244.99087524414065,213.0,38.840576171875,-29552.375,2507.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508544921875,310.5523376464844,278.1499938964844,0.0,18000.0,314.75,37088.44921875,36000.0,0.0,0.0,0.7164427042007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681511163711548,1.6815366744995115,-2.555737955844961e-05,0.0,0.0007270983187481,0.0,0.0,562.2666625976562,0.0,0.0,0.0,0.9341702461242676,4.0,0.0,1.0
635280,293.35015869140625,297.1499938964844,293.1499938964844,0.2769380807876587,-5147.11279296875,304.18768310546875,0.7469831109046936,0.3637985587120056,0.3346967399120331,293.3280334472656,297.1499938964844,293.1499938964844,0.230899304151535,-4693.9931640625,304.1842346191406,0.7141579389572144,0.3136708736419678,0.305314302444458,293.1695556640625,297.1499938964844,293.1499938964844,0.5240083932876587,-6614.59033203125,304.17486572265625,0.8813763856887817,0.610566258430481,0.4305542707443237,293.1929016113281,297.1499938964844,293.1499938964844,0.7345741987228394,-11639.18359375,304.1865234375,0.9689446091651917,0.7966693639755249,0.7569187879562378,293.196533203125,297.1499938964844,293.1499938964844,0.0668935552239418,-8378.6865234375,304.1588134765625,0.4993477761745453,0.113236978650093,0.5460708141326904,291.4628601074219,291.1499938964844,253.6802520751953,253.0491638183593,279.1719055175781,293.2783508300781,291.4627685546875,1.0,0.6051076650619507,0.4170399606227875,0.4170399606227875,1.0,1.0,-2.849787950515747,0.8714830875396729,1.9783048629760744,0.2321180403232574,0.0,0.0,0.8427909016609192,244.99087524414065,213.0,38.840576171875,-29552.375,2507.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508544921875,310.5523376464844,278.1499938964844,0.0,18000.0,314.75,37088.44921875,36000.0,0.0,0.0,0.7164427042007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681511163711548,1.6815366744995115,-2.555737955844961e-05,0.0,0.0007270983187481,0.0,0.0,562.2666625976562,0.0,0.0,0.0,0.9341702461242676,4.0,0.0,1.0
635340,293.3533935546875,297.1499938964844,293.1499938964844,0.2713123261928558,-5065.4521484375,304.1844787597656,0.7497833371162415,0.3580724596977234,0.3291794657707214,293.3349304199219,297.1499938964844,293.1499938964844,0.2253776490688324,-4605.49755859375,304.1820373535156,0.716167688369751,0.3077580630779266,0.299346923828125,293.17498779296875,297.1499938964844,293.1499938964844,0.5219336152076721,-6596.41162109375,304.1700439453125,0.8889726996421814,0.6089696884155273,0.4291564226150512,293.1986389160156,297.1499938964844,293.1499938964844,0.7313206791877747,-11604.8095703125,304.1797790527344,0.976684272289276,0.7944198250770569,0.7544208765029907,293.1973571777344,297.1499938964844,293.1499938964844,0.0655618086457252,-8262.4306640625,304.1580810546875,0.5017899870872498,0.1118919923901557,0.5380502939224243,291.45196533203125,291.1499938964844,253.8339233398437,253.1947021484375,279.1723937988281,293.2846984863281,291.4509582519531,1.0,0.5951704978942871,0.4193046987056732,0.4193046987056732,1.0,1.0,-2.8216629028320312,0.8665183186531067,1.955144643783569,0.2334492653608322,0.0,0.0,0.8030397295951843,233.3663787841797,201.0,-2.376006364822388,-29172.55078125,2401.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1745300292969,310.7472839355469,278.1499938964844,0.0,18000.0,314.2699890136719,37209.203125,36000.0,0.0,0.0,0.7065725326538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57398784160614,1.5740113258361816,-2.345905886613764e-05,0.0,0.0007170813041739,0.0,0.0,476.35931396484375,0.0,0.0,0.0,0.88402259349823,4.0,0.0,1.0
635400,293.3533935546875,297.1499938964844,293.1499938964844,0.2713123261928558,-5065.4521484375,304.1844787597656,0.7497833371162415,0.3580724596977234,0.3291794657707214,293.3349304199219,297.1499938964844,293.1499938964844,0.2253776490688324,-4605.49755859375,304.1820373535156,0.716167688369751,0.3077580630779266,0.299346923828125,293.17498779296875,297.1499938964844,293.1499938964844,0.5219336152076721,-6596.41162109375,304.1700439453125,0.8889726996421814,0.6089696884155273,0.4291564226150512,293.1986389160156,297.1499938964844,293.1499938964844,0.7313206791877747,-11604.8095703125,304.1797790527344,0.976684272289276,0.7944198250770569,0.7544208765029907,293.1973571777344,297.1499938964844,293.1499938964844,0.0655618086457252,-8262.4306640625,304.1580810546875,0.5017899870872498,0.1118919923901557,0.5380502939224243,291.45196533203125,291.1499938964844,253.8339233398437,253.1947021484375,279.1723937988281,293.2846984863281,291.4509582519531,1.0,0.5951704978942871,0.4193046987056732,0.4193046987056732,1.0,1.0,-2.8216629028320312,0.8665183186531067,1.955144643783569,0.2334492653608322,0.0,0.0,0.8030397295951843,233.3663787841797,201.0,-2.376006364822388,-29172.55078125,2401.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1745300292969,310.7472839355469,278.1499938964844,0.0,18000.0,314.2699890136719,37209.203125,36000.0,0.0,0.0,0.7065725326538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57398784160614,1.5740113258361816,-2.345905886613764e-05,0.0,0.0007170813041739,0.0,0.0,476.35931396484375,0.0,0.0,0.0,0.88402259349823,4.0,0.0,1.0
635460,293.35595703125,297.1499938964844,293.1499938964844,0.2663982808589935,-4994.36669921875,304.1811828613281,0.7530178427696228,0.3523952066898346,0.323701947927475,293.3412170410156,297.1499938964844,293.1499938964844,0.2203626334667205,-4525.22314453125,304.1797180175781,0.7184364795684814,0.3017967939376831,0.2933287918567657,293.1800537109375,297.1499938964844,293.1499938964844,0.5210928916931152,-6590.68212890625,304.1647644042969,0.897190272808075,0.6073087453842163,0.4277149140834808,293.20391845703125,297.1499938964844,293.1499938964844,0.7298423051834106,-11592.54296875,304.1723327636719,0.984450340270996,0.7921157479286194,0.7518751621246338,293.1980895996094,297.1499938964844,293.1499938964844,0.0643910467624664,-8162.55126953125,304.1573486328125,0.504561722278595,0.11054278165102,0.5300315022468567,291.4151916503906,291.1499938964844,253.9890594482422,253.3414764404297,279.1725769042969,293.28839111328125,291.4132995605469,1.0,0.5850666165351868,0.4215714931488037,0.4215714931488037,1.0,1.0,-2.793417692184448,0.8613924980163574,1.9320251941680908,0.2346452325582504,0.0,0.0,0.7699050307273865,221.7123107910156,189.0,-39.13620376586914,-28726.265625,2296.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5774230957031,310.90484619140625,278.1499938964844,0.0,18000.0,314.2699890136719,37129.33203125,36000.0,0.0,0.0,0.6981299519538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685275554656982,1.468549132347107,-2.1492551240953617e-05,0.0,0.0007085131364874,0.0,0.0,401.1471252441406,0.0,0.0,0.0,0.8356540203094482,4.0,0.0,1.0
635520,293.35595703125,297.1499938964844,293.1499938964844,0.2663982808589935,-4994.36669921875,304.1811828613281,0.7530178427696228,0.3523952066898346,0.323701947927475,293.3412170410156,297.1499938964844,293.1499938964844,0.2203626334667205,-4525.22314453125,304.1797180175781,0.7184364795684814,0.3017967939376831,0.2933287918567657,293.1800537109375,297.1499938964844,293.1499938964844,0.5210928916931152,-6590.68212890625,304.1647644042969,0.897190272808075,0.6073087453842163,0.4277149140834808,293.20391845703125,297.1499938964844,293.1499938964844,0.7298423051834106,-11592.54296875,304.1723327636719,0.984450340270996,0.7921157479286194,0.7518751621246338,293.1980895996094,297.1499938964844,293.1499938964844,0.0643910467624664,-8162.55126953125,304.1573486328125,0.504561722278595,0.11054278165102,0.5300315022468567,291.4151916503906,291.1499938964844,253.9890594482422,253.3414764404297,279.1725769042969,293.28839111328125,291.4132995605469,1.0,0.5850666165351868,0.4215714931488037,0.4215714931488037,1.0,1.0,-2.793417692184448,0.8613924980163574,1.9320251941680908,0.2346452325582504,0.0,0.0,0.7699050307273865,221.7123107910156,189.0,-39.13620376586914,-28726.265625,2296.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5774230957031,310.90484619140625,278.1499938964844,0.0,18000.0,314.2699890136719,37129.33203125,36000.0,0.0,0.0,0.6981299519538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4685275554656982,1.468549132347107,-2.1492551240953617e-05,0.0,0.0007085131364874,0.0,0.0,401.1471252441406,0.0,0.0,0.0,0.8356540203094482,4.0,0.0,1.0
635580,293.3580017089844,297.1499938964844,293.1499938964844,0.2616174519062042,-4924.669921875,304.1788024902344,0.7567369937896729,0.3467639684677124,0.318266749382019,293.3469543457031,297.1499938964844,293.1499938964844,0.2153758853673935,-4444.79150390625,304.1781311035156,0.7209921479225159,0.2957908809185028,0.2872678637504577,293.1849060058594,297.1499938964844,293.1499938964844,0.5204206705093384,-6585.90478515625,304.1610107421875,0.9061219096183776,0.6055616140365601,0.4262192249298095,293.208984375,297.1499938964844,293.1499938964844,0.7287039756774902,-11582.7333984375,304.1668395996094,0.9921404719352722,0.7897217273712158,0.7492572069168091,293.19879150390625,297.1499938964844,293.1499938964844,0.0632140561938285,-8062.5888671875,304.1568603515625,0.5076854825019836,0.109181672334671,0.5219536423683167,291.3758239746094,291.1499938964844,254.14503479003903,253.4888458251953,279.1728820800781,293.2915344238281,291.3740234375,1.0,0.5747938752174377,0.423874169588089,0.423874169588089,1.0,1.0,-2.7649500370025635,0.8561397194862366,1.908810257911682,0.2357620894908905,0.0,0.0,0.7424474358558655,210.0592498779297,177.0,-49.92489242553711,-28314.439453125,2193.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.995361328125,311.0804443359375,278.1499938964844,0.0,18000.0,314.2699890136719,36978.4375,36000.0,0.0,0.0,0.6878808736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761142492294312,1.376134157180786,-1.986207462323364e-05,0.0,0.0006981116021052,0.0,0.0,342.4228515625,0.0,0.0,0.0,0.7938233017921448,4.0,0.0,1.0
635640,293.3580017089844,297.1499938964844,293.1499938964844,0.2616174519062042,-4924.669921875,304.1788024902344,0.7567369937896729,0.3467639684677124,0.318266749382019,293.3469543457031,297.1499938964844,293.1499938964844,0.2153758853673935,-4444.79150390625,304.1781311035156,0.7209921479225159,0.2957908809185028,0.2872678637504577,293.1849060058594,297.1499938964844,293.1499938964844,0.5204206705093384,-6585.90478515625,304.1610107421875,0.9061219096183776,0.6055616140365601,0.4262192249298095,293.208984375,297.1499938964844,293.1499938964844,0.7287039756774902,-11582.7333984375,304.1668395996094,0.9921404719352722,0.7897217273712158,0.7492572069168091,293.19879150390625,297.1499938964844,293.1499938964844,0.0632140561938285,-8062.5888671875,304.1568603515625,0.5076854825019836,0.109181672334671,0.5219536423683167,291.3758239746094,291.1499938964844,254.14503479003903,253.4888458251953,279.1728820800781,293.2915344238281,291.3740234375,1.0,0.5747938752174377,0.423874169588089,0.423874169588089,1.0,1.0,-2.7649500370025635,0.8561397194862366,1.908810257911682,0.2357620894908905,0.0,0.0,0.7424474358558655,210.0592498779297,177.0,-49.92489242553711,-28314.439453125,2193.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.995361328125,311.0804443359375,278.1499938964844,0.0,18000.0,314.2699890136719,36978.4375,36000.0,0.0,0.0,0.6878808736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761142492294312,1.376134157180786,-1.986207462323364e-05,0.0,0.0006981116021052,0.0,0.0,342.4228515625,0.0,0.0,0.0,0.7938233017921448,4.0,0.0,1.0
635700,293.3588256835937,297.1499938964844,293.1499938964844,0.2592252790927887,-4889.5576171875,304.17791748046875,0.7588000893592834,0.3439641296863556,0.315563291311264,293.349609375,297.1499938964844,293.1499938964844,0.2128525525331497,-4403.826171875,304.1776123046875,0.7223916053771973,0.2927709817886352,0.2842212319374084,293.18731689453125,297.1499938964844,293.1499938964844,0.5200384855270386,-6582.78759765625,304.1596984863281,0.9111144542694092,0.6046487092971802,0.4254450798034668,293.2115173339844,297.1499938964844,293.1499938964844,0.7281058430671692,-11576.8203125,304.16485595703125,0.9959285855293274,0.7884787917137146,0.7479077577590942,293.1991271972656,297.1499938964844,293.1499938964844,0.0626123696565628,-8011.5234375,304.1567077636719,0.5094035863876343,0.1084994077682495,0.5179044604301453,291.35723876953125,291.1499938964844,254.2231292724609,253.56256103515625,279.1730651855469,293.2929992675781,291.35552978515625,1.0,0.5695924162864685,0.4250392913818359,0.4250392913818359,1.0,1.0,-2.7506213188171387,0.8534624576568604,1.8971588611602783,0.236289769411087,0.0,0.0,0.7305049896240234,204.23634338378903,177.0,-50.58851623535156,-28116.705078125,2142.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1986694335937,311.1671142578125,278.1499938964844,0.0,18000.0,313.7900085449219,36899.53515625,36000.0,0.0,0.0,0.6773895025253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3348547220230105,1.334873914718628,-1.91650033229962e-05,0.0,0.0006874641985632,0.0,0.0,318.29754638671875,0.0,0.0,0.0,0.775370717048645,4.0,0.0,1.0
635760,293.35955810546875,297.1499938964844,293.1499938964844,0.2569065392017364,-4855.50341796875,304.1770324707031,0.7608903050422668,0.3411794006824493,0.3128755688667297,293.3521728515625,297.1499938964844,293.1499938964844,0.2103723585605621,-4363.501953125,304.1770935058594,0.7237724661827087,0.2897443771362304,0.2811708450317383,293.1896667480469,297.1499938964844,293.1499938964844,0.5197612047195435,-6580.705078125,304.158447265625,0.916316032409668,0.6037144660949707,0.4246579706668854,293.2138977050781,297.1499938964844,293.1499938964844,0.7269259691238403,-11562.38671875,304.1643981933594,0.9990000128746032,0.7872345447540283,0.7457790970802307,293.19940185546875,297.1499938964844,293.1499938964844,0.0620279610157012,-7962.24560546875,304.15655517578125,0.5111538767814636,0.1078205928206443,0.5138848423957825,291.33642578125,291.1499938964844,254.3011779785156,253.6361846923828,279.1734313964844,293.2943725585937,291.3342590332031,1.0,0.5643101334571838,0.4262371957302093,0.4262371957302093,1.0,1.0,-2.735391139984131,0.8504703044891357,1.8849207162857056,0.2367859184741974,0.0,0.0,0.720123291015625,198.5437774658203,165.0,-55.36080551147461,-27891.640625,2090.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3569641113281,311.2205505371094,278.1499938964844,0.0,18000.0,313.7900085449219,36811.8203125,36000.0,0.0,0.0,0.6708275079727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972421646118164,1.2972606420516968,-1.854398760769982e-05,0.0,0.0006808046600781,0.0,0.0,297.3607788085937,0.0,0.0,0.0,0.758715808391571,4.0,0.0,1.0
635820,293.3605041503906,297.1499938964844,293.1499938964844,0.2520158290863037,-4782.77783203125,304.1762084960937,0.7636821269989014,0.3356777429580688,0.3076468110084533,293.356689453125,297.1499938964844,293.1499938964844,0.2051747292280197,-4278.0654296875,304.1767578125,0.7252005934715271,0.2837070226669311,0.2751699984073639,293.1941223144531,297.1499938964844,293.1499938964844,0.5185028314590454,-6568.61083984375,304.1578063964844,0.9249705076217652,0.6018041372299194,0.4231239259243011,293.2062683105469,297.1499938964844,293.1499938964844,0.7090732455253601,-11320.1787109375,304.1897277832031,0.9990000128746032,0.7871139049530029,0.7273827791213989,293.1996459960937,297.1499938964844,293.1499938964844,0.0608474500477314,-7861.76953125,304.1563415527344,0.513763964176178,0.1065210103988647,0.5064815282821655,291.3122253417969,291.1499938964844,254.45681762695312,253.7828521728516,279.1763610839844,293.2956237792969,291.31134033203125,1.0,0.5527196526527405,0.4290194809436798,0.4290194809436798,1.0,1.0,-2.6890549659729004,0.8392667174339294,1.8497881889343264,0.2360967695713043,0.0,0.0,0.7004730105400085,188.77593994140625,153.0,-35.88735580444336,-27384.478515625,1971.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6488342285156,311.3377380371094,278.1499938964844,0.0,18000.0,313.7900085449219,36690.69921875,36000.0,0.0,0.0,0.6570491194725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23180890083313,1.2318264245986938,-1.7511696569272317e-05,0.0,0.0006668213172815,0.0,0.0,263.4301452636719,0.0,0.0,0.0,0.7298761010169983,4.0,0.0,1.0
635880,293.3605041503906,297.1499938964844,293.1499938964844,0.2520158290863037,-4782.77783203125,304.1762084960937,0.7636821269989014,0.3356777429580688,0.3076468110084533,293.356689453125,297.1499938964844,293.1499938964844,0.2051747292280197,-4278.0654296875,304.1767578125,0.7252005934715271,0.2837070226669311,0.2751699984073639,293.1941223144531,297.1499938964844,293.1499938964844,0.5185028314590454,-6568.61083984375,304.1578063964844,0.9249705076217652,0.6018041372299194,0.4231239259243011,293.2062683105469,297.1499938964844,293.1499938964844,0.7090732455253601,-11320.1787109375,304.1897277832031,0.9990000128746032,0.7871139049530029,0.7273827791213989,293.1996459960937,297.1499938964844,293.1499938964844,0.0608474500477314,-7861.76953125,304.1563415527344,0.513763964176178,0.1065210103988647,0.5064815282821655,291.3122253417969,291.1499938964844,254.45681762695312,253.7828521728516,279.1763610839844,293.2956237792969,291.31134033203125,1.0,0.5527196526527405,0.4290194809436798,0.4290194809436798,1.0,1.0,-2.6890549659729004,0.8392667174339294,1.8497881889343264,0.2360967695713043,0.0,0.0,0.7004730105400085,188.77593994140625,153.0,-35.88735580444336,-27384.478515625,1971.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6488342285156,311.3377380371094,278.1499938964844,0.0,18000.0,313.7900085449219,36690.69921875,36000.0,0.0,0.0,0.6570491194725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23180890083313,1.2318264245986938,-1.7511696569272317e-05,0.0,0.0006668213172815,0.0,0.0,263.4301452636719,0.0,0.0,0.0,0.7298761010169983,4.0,0.0,1.0
635940,293.3612976074219,297.1499938964844,293.1499938964844,0.2469394952058792,-4706.611328125,304.17596435546875,0.7671284675598145,0.3301804363727569,0.3024190366268158,293.3609924316406,297.1499938964844,293.1499938964844,0.1997667104005813,-4188.35595703125,304.1768493652344,0.7270756959915161,0.2775932848453522,0.2690997421741485,293.1988220214844,297.1499938964844,293.1499938964844,0.5166975855827332,-6550.5888671875,304.1582336425781,0.9346554279327391,0.5997370481491089,0.4214818179607391,293.1795349121094,297.1499938964844,293.1499938964844,0.6859351396560669,-11012.0732421875,304.2149353027344,0.9990000128746032,0.7910737991333008,0.7054204940795898,293.1997985839844,297.1499938964844,293.1499938964844,0.0596046112477779,-7755.76953125,304.15631103515625,0.51693195104599,0.1052317470312118,0.4991007149219513,291.2977294921875,291.1499938964844,254.61134338378903,253.9282073974609,279.1785583496094,293.2960205078125,291.2969970703125,1.0,0.5402183532714844,0.4319873750209808,0.4319873750209808,1.0,1.0,-2.638260126113892,0.8265724778175354,1.811687588691712,0.2347731739282608,0.0,0.0,0.681784451007843,178.5879669189453,141.0,-24.22243881225586,-26836.619140625,1847.8665771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9218444824219,311.4399719238281,278.1499938964844,0.0,18000.0,313.3099975585937,36633.4921875,36000.0,0.0,0.0,0.6375305652618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695678234100342,1.1695843935012815,-1.6591138773947023e-05,0.0,0.0006470124935731,0.0,0.0,234.0096435546875,0.0,0.0,0.0,0.7030161023139954,4.0,0.0,1.0
636000,293.3612976074219,297.1499938964844,293.1499938964844,0.2469394952058792,-4706.611328125,304.17596435546875,0.7671284675598145,0.3301804363727569,0.3024190366268158,293.3609924316406,297.1499938964844,293.1499938964844,0.1997667104005813,-4188.35595703125,304.1768493652344,0.7270756959915161,0.2775932848453522,0.2690997421741485,293.1988220214844,297.1499938964844,293.1499938964844,0.5166975855827332,-6550.5888671875,304.1582336425781,0.9346554279327391,0.5997370481491089,0.4214818179607391,293.1795349121094,297.1499938964844,293.1499938964844,0.6859351396560669,-11012.0732421875,304.2149353027344,0.9990000128746032,0.7910737991333008,0.7054204940795898,293.1997985839844,297.1499938964844,293.1499938964844,0.0596046112477779,-7755.76953125,304.15631103515625,0.51693195104599,0.1052317470312118,0.4991007149219513,291.2977294921875,291.1499938964844,254.61134338378903,253.9282073974609,279.1785583496094,293.2960205078125,291.2969970703125,1.0,0.5402183532714844,0.4319873750209808,0.4319873750209808,1.0,1.0,-2.638260126113892,0.8265724778175354,1.811687588691712,0.2347731739282608,0.0,0.0,0.681784451007843,178.5879669189453,141.0,-24.22243881225586,-26836.619140625,1847.8665771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9218444824219,311.4399719238281,278.1499938964844,0.0,18000.0,313.3099975585937,36633.4921875,36000.0,0.0,0.0,0.6375305652618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695678234100342,1.1695843935012815,-1.6591138773947023e-05,0.0,0.0006470124935731,0.0,0.0,234.0096435546875,0.0,0.0,0.0,0.7030161023139954,4.0,0.0,1.0
636060,293.3617248535156,297.1499938964844,293.1499938964844,0.2420052736997604,-4632.36767578125,304.1755065917969,0.7714794874191284,0.3247443735599518,0.2972186207771301,293.364990234375,297.1499938964844,293.1499938964844,0.194403126835823,-4098.9619140625,304.1768493652344,0.7295789122581482,0.2714422047138214,0.2629674077033996,293.203369140625,297.1499938964844,293.1499938964844,0.5149656534194946,-6533.43017578125,304.1583557128906,0.9454619884490968,0.597573459148407,0.4197511970996856,293.1403503417969,297.1499938964844,293.1499938964844,0.6602944731712341,-10674.8125,304.2359313964844,0.9990000128746032,0.7982447147369385,0.6817044019699097,293.1994934082031,297.1499938964844,293.1499938964844,0.0584205277264118,-7655.67626953125,304.1561584472656,0.5209329724311829,0.1040283590555191,0.4919356107711792,291.27862548828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1806030273437,293.29949951171875,291.27764892578125,1.0,0.5270419120788574,0.4351505637168884,0.4351505637168884,1.0,1.0,-2.5854570865631104,0.8132680058479309,1.772189021110535,0.2332764863967895,0.0,0.0,0.6658467054367065,167.98358154296875,129.0,-26.036296844482425,-26239.095703125,1723.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09527587890625,311.470947265625,278.1499938964844,0.0,18000.0,313.3099975585937,36536.234375,36000.0,0.0,0.0,0.6209883689880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146690845489502,1.1146849393844604,-1.5807643649168313e-05,0.0,0.0006302242400124,0.0,0.0,210.03097534179688,0.0,0.0,0.0,0.6797376871109009,4.0,0.0,1.0
636120,293.3617248535156,297.1499938964844,293.1499938964844,0.2420052736997604,-4632.36767578125,304.1755065917969,0.7714794874191284,0.3247443735599518,0.2972186207771301,293.364990234375,297.1499938964844,293.1499938964844,0.194403126835823,-4098.9619140625,304.1768493652344,0.7295789122581482,0.2714422047138214,0.2629674077033996,293.203369140625,297.1499938964844,293.1499938964844,0.5149656534194946,-6533.43017578125,304.1583557128906,0.9454619884490968,0.597573459148407,0.4197511970996856,293.1403503417969,297.1499938964844,293.1499938964844,0.6602944731712341,-10674.8125,304.2359313964844,0.9990000128746032,0.7982447147369385,0.6817044019699097,293.1994934082031,297.1499938964844,293.1499938964844,0.0584205277264118,-7655.67626953125,304.1561584472656,0.5209329724311829,0.1040283590555191,0.4919356107711792,291.27862548828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1806030273437,293.29949951171875,291.27764892578125,1.0,0.5270419120788574,0.4351505637168884,0.4351505637168884,1.0,1.0,-2.5854570865631104,0.8132680058479309,1.772189021110535,0.2332764863967895,0.0,0.0,0.6658467054367065,167.98358154296875,129.0,-26.036296844482425,-26239.095703125,1723.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09527587890625,311.470947265625,278.1499938964844,0.0,18000.0,313.3099975585937,36536.234375,36000.0,0.0,0.0,0.6209883689880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146690845489502,1.1146849393844604,-1.5807643649168313e-05,0.0,0.0006302242400124,0.0,0.0,210.03097534179688,0.0,0.0,0.0,0.6797376871109009,4.0,0.0,1.0
636180,293.36163330078125,297.1499938964844,293.1499938964844,0.2370349615812301,-4557.072265625,304.17529296875,0.7768331170082092,0.3193964958190918,0.292082667350769,293.36846923828125,297.1499938964844,293.1499938964844,0.1889460235834121,-4007.295166015625,304.177001953125,0.7327747344970703,0.2652839124202728,0.2568111419677734,293.2077331542969,297.1499938964844,293.1499938964844,0.5129104256629944,-6512.79833984375,304.15899658203125,0.9571580290794371,0.5953363180160522,0.4179606735706329,293.0923156738281,297.1499938964844,293.1499938964844,0.6319686770439148,-10303.587890625,304.25439453125,0.9990000128746032,0.8082119226455688,0.6563693284988403,293.1985778808594,297.1499938964844,293.1499938964844,0.057288609445095,-7560.17041015625,304.156005859375,0.5259808897972107,0.1029577851295471,0.4852896332740783,291.2647399902344,291.1499938964844,254.91433715820312,254.2124938964844,279.18218994140625,293.30401611328125,291.263916015625,1.0,0.5133237242698669,0.4384485781192779,0.4384485781192779,1.0,1.0,-2.5313119888305664,0.7994570136070251,1.731855034828186,0.2315626889467239,0.0,0.0,0.6515066027641296,157.10362243652344,147.0,-20.93903541564941,-25656.646484375,1600.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.230224609375,311.48760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36464.3125,36000.0,0.0,0.0,0.6042142510414124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675172805786133,1.0675325393676758,-1.5166557204793207e-05,0.0,0.0006132006528787,0.0,0.0,190.95260620117188,0.0,0.0,0.0,0.6600064635276794,4.0,0.0,1.0
