time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636240,293.36163330078125,297.1499938964844,293.1499938964844,0.2370349615812301,-4557.072265625,304.17529296875,0.7768331170082092,0.3193964958190918,0.292082667350769,293.36846923828125,297.1499938964844,293.1499938964844,0.1889460235834121,-4007.295166015625,304.177001953125,0.7327747344970703,0.2652839124202728,0.2568111419677734,293.2077331542969,297.1499938964844,293.1499938964844,0.5129104256629944,-6512.79833984375,304.15899658203125,0.9571580290794371,0.5953363180160522,0.4179606735706329,293.0923156738281,297.1499938964844,293.1499938964844,0.6319686770439148,-10303.587890625,304.25439453125,0.9990000128746032,0.8082119226455688,0.6563693284988403,293.1985778808594,297.1499938964844,293.1499938964844,0.057288609445095,-7560.17041015625,304.156005859375,0.5259808897972107,0.1029577851295471,0.4852896332740783,291.2647399902344,291.1499938964844,254.91433715820312,254.2124938964844,279.18218994140625,293.30401611328125,291.263916015625,1.0,0.5133237242698669,0.4384485781192779,0.4384485781192779,1.0,1.0,-2.5313119888305664,0.7994570136070251,1.731855034828186,0.2315626889467239,0.0,0.0,0.6515066027641296,157.10362243652344,147.0,-20.93903541564941,-25656.646484375,1600.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.230224609375,311.48760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36464.3125,36000.0,0.0,0.0,0.6042142510414124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675172805786133,1.0675325393676758,-1.5166557204793207e-05,0.0,0.0006132006528787,0.0,0.0,190.95260620117188,0.0,0.0,0.0,0.6600064635276794,4.0,0.0,1.0
636300,293.3617248535156,297.1499938964844,293.1499938964844,0.2347998619079589,-4523.35693359375,304.1747436523437,0.7764197587966919,0.3166961073875427,0.2896324098110199,293.370361328125,297.1499938964844,293.1499938964844,0.1864108145236969,-3964.7373046875,304.1766967773437,0.7316828966140747,0.2621466517448425,0.2538256049156189,293.21014404296875,297.1499938964844,293.1499938964844,0.5122193098068237,-6506.1904296875,304.1585998535156,0.9587936401367188,0.5941352248191833,0.4171148538589477,293.0692443847656,297.1499938964844,293.1499938964844,0.6261420249938965,-10236.5234375,304.2457275390625,0.9990000128746032,0.8134832382202148,0.6518843173980713,293.1982421875,297.1499938964844,293.1499938964844,0.0568799041211605,-7526.47314453125,304.1556396484375,0.5262710452079773,0.1024138480424881,0.482637345790863,291.2519226074219,291.1499938964844,254.98834228515625,254.28176879882807,279.1802673339844,293.3071594238281,291.2496643066406,1.0,0.5106087327003479,0.4398216903209686,0.4398216903209686,1.0,1.0,-2.5151615142822266,0.796168863773346,1.7189927101135254,0.2315451353788375,0.0,0.0,0.6458920240402222,154.986328125,147.0,-32.6663932800293,-25426.103515625,1569.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.27850341796875,311.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,36416.9296875,35280.0,0.0,0.0,0.5942389369010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046481013298035,1.0464959144592283,-1.4885792552377096e-05,0.0,0.000603076943662,0.0,0.0,182.8358154296875,0.0,0.0,0.0,0.6413885354995728,4.0,0.0,1.0
636360,293.3619079589844,297.1499938964844,293.1499938964844,0.2331500649452209,-4499.22314453125,304.1732482910156,0.773813784122467,0.3139777183532715,0.2872222661972046,293.3723449707031,297.1499938964844,293.1499938964844,0.1843287944793701,-3930.392578125,304.1756286621094,0.7286889553070068,0.2589697241783142,0.2508631348609924,293.2125549316406,297.1499938964844,293.1499938964844,0.5127071142196655,-6512.2919921875,304.1561584472656,0.9575874209403992,0.5928990840911865,0.4162817001342773,293.0539855957031,297.1499938964844,293.1499938964844,0.6275013089179993,-10268.5966796875,304.22576904296875,0.9990000128746032,0.8175117373466492,0.652906596660614,293.19805908203125,297.1499938964844,293.1499938964844,0.0566698908805847,-7511.46923828125,304.1549987792969,0.5248744487762451,0.1018378883600235,0.4801953434944153,291.2118530273437,291.1499938964844,255.0615081787109,254.35015869140625,279.1775207519531,293.3096618652344,291.208984375,1.0,0.5097747445106506,0.4409941136837005,0.4409941136837005,1.0,1.0,-2.5059902667999268,0.7950734496116638,1.7109167575836182,0.2323741167783737,0.0,0.0,0.6457133889198303,155.03582763671875,165.0,-66.4800033569336,-25212.220703125,1557.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2972412109375,311.4248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35619.06640625,35280.0,0.0,0.0,0.5857703685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0260663032531738,1.0260807275772097,-1.4448426554736216e-05,0.0,0.0005944824661128,0.0,0.0,173.6240692138672,0.0,0.0,0.0,0.6411876678466797,4.0,0.0,1.0
636420,293.36248779296875,297.1499938964844,293.1499938964844,0.2291937321424484,-4439.59423828125,304.1720886230469,0.7643644213676453,0.3084973096847534,0.2825126051902771,293.3763732910156,297.1499938964844,293.1499938964844,0.1796113103628158,-3850.950927734375,304.1749267578125,0.718824028968811,0.2525214850902557,0.2450005710124969,293.21746826171875,297.1499938964844,293.1499938964844,0.5121757388114929,-6507.712890625,304.15496826171875,0.9492992758750916,0.5903204679489136,0.4146625995635986,293.0505065917969,297.1499938964844,293.1499938964844,0.6407709121704102,-10472.873046875,304.1780700683594,0.9990000128746032,0.8207264542579651,0.6661626696586609,293.1986083984375,297.1499938964844,293.1499938964844,0.0560381896793842,-7460.873046875,304.1543884277344,0.5186726450920105,0.100511223077774,0.4754179120063782,291.1691589355469,291.1499938964844,255.2049255371093,254.4840087890625,279.1713256835937,293.31121826171875,291.16650390625,1.0,0.5126457810401917,0.4428159892559051,0.4428159892559051,1.0,1.0,-2.501515388488769,0.7971105575561523,1.7044048309326172,0.2352263480424881,0.0,0.0,0.6458662152290344,159.55551147460938,183.0,-64.3697738647461,-25068.94921875,1570.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1932678222656,311.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,35330.01171875,35280.0,0.0,0.0,0.5703647136688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02043879032135,1.0204530954360962,-1.4313121027953455e-05,0.0,0.0005788477137684,0.0,0.0,170.9933319091797,0.0,0.0,0.0,0.6383969187736511,4.0,0.0,1.0
636480,293.36248779296875,297.1499938964844,293.1499938964844,0.2291937321424484,-4439.59423828125,304.1720886230469,0.7643644213676453,0.3084973096847534,0.2825126051902771,293.3763732910156,297.1499938964844,293.1499938964844,0.1796113103628158,-3850.950927734375,304.1749267578125,0.718824028968811,0.2525214850902557,0.2450005710124969,293.21746826171875,297.1499938964844,293.1499938964844,0.5121757388114929,-6507.712890625,304.15496826171875,0.9492992758750916,0.5903204679489136,0.4146625995635986,293.0505065917969,297.1499938964844,293.1499938964844,0.6407709121704102,-10472.873046875,304.1780700683594,0.9990000128746032,0.8207264542579651,0.6661626696586609,293.1986083984375,297.1499938964844,293.1499938964844,0.0560381896793842,-7460.873046875,304.1543884277344,0.5186726450920105,0.100511223077774,0.4754179120063782,291.1691589355469,291.1499938964844,255.2049255371093,254.4840087890625,279.1713256835937,293.31121826171875,291.16650390625,1.0,0.5126457810401917,0.4428159892559051,0.4428159892559051,1.0,1.0,-2.501515388488769,0.7971105575561523,1.7044048309326172,0.2352263480424881,0.0,0.0,0.6458662152290344,159.55551147460938,183.0,-64.3697738647461,-25068.94921875,1570.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1932678222656,311.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,35330.01171875,35280.0,0.0,0.0,0.5703647136688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02043879032135,1.0204530954360962,-1.4313121027953455e-05,0.0,0.0005788477137684,0.0,0.0,170.9933319091797,0.0,0.0,0.0,0.6383969187736511,4.0,0.0,1.0
636540,293.3633117675781,297.1499938964844,293.1499938964844,0.2254864573478698,-4383.6962890625,304.1709289550781,0.7514652013778687,0.3029454350471496,0.2778920233249664,293.3805236816406,297.1499938964844,293.1499938964844,0.1750517189502716,-3773.88916015625,304.1742248535156,0.7045406103134155,0.2459418624639511,0.2391741275787353,293.222412109375,297.1499938964844,293.1499938964844,0.5120531916618347,-6507.32470703125,304.1535339355469,0.9352131485939026,0.587609589099884,0.4130631685256958,293.0811767578125,297.1499938964844,293.1499938964844,0.6672973036766052,-10849.634765625,304.12451171875,0.9990000128746032,0.8170929551124573,0.6902658343315125,293.2008056640625,297.1499938964844,293.1499938964844,0.0553302243351936,-7404.33349609375,304.15411376953125,0.5094267725944519,0.0988404378294944,0.4699805974960327,291.1181945800781,291.1499938964844,255.34393310546875,254.61338806152344,279.16583251953125,293.3094177246094,291.11578369140625,1.0,0.5198448300361633,0.4441111385822296,0.4441111385822296,1.0,1.0,-2.509459972381592,0.8028455972671509,1.706614375114441,0.2390693873167038,0.0,0.0,0.6535649299621582,168.55126953125,201.0,-68.21133422851562,-25034.44921875,1619.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89556884765625,311.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35103.3828125,34200.0,0.0,0.0,0.5577026009559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352526903152466,1.0352671146392822,-1.4446794011746532e-05,0.0,0.0005659972666762,0.0,0.0,175.8753662109375,0.0,0.0,0.0,0.6293579339981079,4.0,0.0,1.0
636600,293.3633117675781,297.1499938964844,293.1499938964844,0.2254864573478698,-4383.6962890625,304.1709289550781,0.7514652013778687,0.3029454350471496,0.2778920233249664,293.3805236816406,297.1499938964844,293.1499938964844,0.1750517189502716,-3773.88916015625,304.1742248535156,0.7045406103134155,0.2459418624639511,0.2391741275787353,293.222412109375,297.1499938964844,293.1499938964844,0.5120531916618347,-6507.32470703125,304.1535339355469,0.9352131485939026,0.587609589099884,0.4130631685256958,293.0811767578125,297.1499938964844,293.1499938964844,0.6672973036766052,-10849.634765625,304.12451171875,0.9990000128746032,0.8170929551124573,0.6902658343315125,293.2008056640625,297.1499938964844,293.1499938964844,0.0553302243351936,-7404.33349609375,304.15411376953125,0.5094267725944519,0.0988404378294944,0.4699805974960327,291.1181945800781,291.1499938964844,255.34393310546875,254.61338806152344,279.16583251953125,293.3094177246094,291.11578369140625,1.0,0.5198448300361633,0.4441111385822296,0.4441111385822296,1.0,1.0,-2.509459972381592,0.8028455972671509,1.706614375114441,0.2390693873167038,0.0,0.0,0.6535649299621582,168.55126953125,201.0,-68.21133422851562,-25034.44921875,1619.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89556884765625,311.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35103.3828125,34200.0,0.0,0.0,0.5577026009559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352526903152466,1.0352671146392822,-1.4446794011746532e-05,0.0,0.0005659972666762,0.0,0.0,175.8753662109375,0.0,0.0,0.0,0.6293579339981079,4.0,0.0,1.0
636660,293.3643798828125,297.1499938964844,293.1499938964844,0.2220579087734222,-4332.076171875,304.1697692871094,0.7372201681137085,0.297323077917099,0.273319274187088,293.38482666015625,297.1499938964844,293.1499938964844,0.1706600487232208,-3699.46337890625,304.173583984375,0.687540590763092,0.2392288446426391,0.2333389967679977,293.2271728515625,297.1499938964844,293.1499938964844,0.5125301480293274,-6513.04296875,304.1518249511719,0.9179744124412536,0.5848097801208496,0.4114837944507599,293.1397399902344,297.1499938964844,293.1499938964844,0.7037423253059387,-11348.564453125,304.07275390625,0.9990000128746032,0.8070207834243774,0.7213680744171143,293.20458984375,297.1499938964844,293.1499938964844,0.0544754043221473,-7336.19287109375,304.1542358398437,0.4987201988697052,0.0967859327793121,0.4634032845497131,291.0545349121094,291.1499938964844,255.47789001464844,254.7377166748047,279.1614074707031,293.3033752441406,291.05328369140625,1.0,0.5298182964324951,0.4450135231018066,0.4450135231018066,1.0,1.0,-2.524519205093384,0.81053626537323,1.7139828205108645,0.2433239519596099,0.0,0.0,0.6716636419296265,180.7818145751953,204.0,-68.77246856689453,-25049.615234375,1692.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4385986328125,310.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33790.4453125,34200.0,0.0,0.0,0.5481378436088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0654391050338743,1.0654536485671997,-1.4534945876221173e-05,0.0,0.0005562902078963,0.0,0.0,184.30935668945312,0.0,0.0,0.0,0.6534858345985413,4.0,0.0,1.0
636720,293.3643798828125,297.1499938964844,293.1499938964844,0.2220579087734222,-4332.076171875,304.1697692871094,0.7372201681137085,0.297323077917099,0.273319274187088,293.38482666015625,297.1499938964844,293.1499938964844,0.1706600487232208,-3699.46337890625,304.173583984375,0.687540590763092,0.2392288446426391,0.2333389967679977,293.2271728515625,297.1499938964844,293.1499938964844,0.5125301480293274,-6513.04296875,304.1518249511719,0.9179744124412536,0.5848097801208496,0.4114837944507599,293.1397399902344,297.1499938964844,293.1499938964844,0.7037423253059387,-11348.564453125,304.07275390625,0.9990000128746032,0.8070207834243774,0.7213680744171143,293.20458984375,297.1499938964844,293.1499938964844,0.0544754043221473,-7336.19287109375,304.1542358398437,0.4987201988697052,0.0967859327793121,0.4634032845497131,291.0545349121094,291.1499938964844,255.47789001464844,254.7377166748047,279.1614074707031,293.3033752441406,291.05328369140625,1.0,0.5298182964324951,0.4450135231018066,0.4450135231018066,1.0,1.0,-2.524519205093384,0.81053626537323,1.7139828205108645,0.2433239519596099,0.0,0.0,0.6716636419296265,180.7818145751953,204.0,-68.77246856689453,-25049.615234375,1692.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4385986328125,310.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33790.4453125,34200.0,0.0,0.0,0.5481378436088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0654391050338743,1.0654536485671997,-1.4534945876221173e-05,0.0,0.0005562902078963,0.0,0.0,184.30935668945312,0.0,0.0,0.0,0.6534858345985413,4.0,0.0,1.0
636780,293.365234375,297.1499938964844,293.1499938964844,0.217844933271408,-4267.07568359375,304.17022705078125,0.7258453965187073,0.291720449924469,0.2686503529548645,293.3888244628906,297.1499938964844,293.1499938964844,0.1655988842248916,-3612.055908203125,304.1741638183594,0.673247218132019,0.2324699461460113,0.227342814207077,293.2316589355469,297.1499938964844,293.1499938964844,0.5113136172294617,-6500.41162109375,304.1532897949219,0.9053299427032472,0.58194500207901,0.4097869098186493,293.21246337890625,297.1499938964844,293.1499938964844,0.7333004474639893,-11735.275390625,304.0498962402344,0.9990000128746032,0.7925421595573425,0.745676577091217,293.2088317871094,297.1499938964844,293.1499938964844,0.0531002469360828,-7222.15234375,304.1551208496094,0.489764004945755,0.094544917345047,0.4552201628684997,291.0271301269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1624755859375,293.30621337890625,291.02618408203125,1.0,0.5362865924835205,0.4462861716747284,0.4462861716747284,1.0,1.0,-2.529051780700684,0.8148162364959717,1.7142356634140017,0.2467607855796814,0.0,0.0,0.6900238394737244,190.4723358154297,207.0,-45.18159866333008,-25054.70703125,1741.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8260192871094,310.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,33658.91796875,34200.0,0.0,0.0,0.5423035621643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171140670776367,1.1171292066574097,-1.5190075828286352e-05,0.0,0.0005503692082129,0.0,0.0,204.45953369140625,0.0,0.0,0.0,0.6752790212631226,4.0,0.0,1.0
636840,293.365234375,297.1499938964844,293.1499938964844,0.217844933271408,-4267.07568359375,304.17022705078125,0.7258453965187073,0.291720449924469,0.2686503529548645,293.3888244628906,297.1499938964844,293.1499938964844,0.1655988842248916,-3612.055908203125,304.1741638183594,0.673247218132019,0.2324699461460113,0.227342814207077,293.2316589355469,297.1499938964844,293.1499938964844,0.5113136172294617,-6500.41162109375,304.1532897949219,0.9053299427032472,0.58194500207901,0.4097869098186493,293.21246337890625,297.1499938964844,293.1499938964844,0.7333004474639893,-11735.275390625,304.0498962402344,0.9990000128746032,0.7925421595573425,0.745676577091217,293.2088317871094,297.1499938964844,293.1499938964844,0.0531002469360828,-7222.15234375,304.1551208496094,0.489764004945755,0.094544917345047,0.4552201628684997,291.0271301269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1624755859375,293.30621337890625,291.02618408203125,1.0,0.5362865924835205,0.4462861716747284,0.4462861716747284,1.0,1.0,-2.529051780700684,0.8148162364959717,1.7142356634140017,0.2467607855796814,0.0,0.0,0.6900238394737244,190.4723358154297,207.0,-45.18159866333008,-25054.70703125,1741.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8260192871094,310.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,33658.91796875,34200.0,0.0,0.0,0.5423035621643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171140670776367,1.1171292066574097,-1.5190075828286352e-05,0.0,0.0005503692082129,0.0,0.0,204.45953369140625,0.0,0.0,0.0,0.6752790212631226,4.0,0.0,1.0
636900,293.36529541015625,297.1499938964844,293.1499938964844,0.2156380116939544,-4232.7392578125,304.1705627441406,0.7198718786239624,0.2889812886714935,0.2663730680942535,293.3904724121094,297.1499938964844,293.1499938964844,0.1629832684993744,-3566.48974609375,304.1745300292969,0.6659528613090515,0.2291241586208343,0.2243772149085998,293.2336120605469,297.1499938964844,293.1499938964844,0.5103579759597778,-6490.41748046875,304.1544189453125,0.8990874886512756,0.580527663230896,0.4089536368846893,293.24627685546875,297.1499938964844,293.1499938964844,0.7376431822776794,-11780.447265625,304.0609130859375,0.99634850025177,0.7851021885871887,0.7476651072502136,293.21044921875,297.1499938964844,293.1499938964844,0.052387997508049,-7162.8291015625,304.1554870605469,0.4850637912750244,0.0934796705842018,0.4512850046157837,291.0211486816406,291.1499938964844,255.6678924560547,254.91329956054688,279.1661682128906,293.3125915527344,291.0214538574219,1.0,0.5383056998252869,0.4473476707935333,0.4473476707935333,1.0,1.0,-2.5192174911499023,0.8130165338516235,1.7062010765075684,0.2476106733083725,0.0,0.0,0.6992875337600708,195.604721069336,207.0,-27.3304443359375,-24982.75390625,1749.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4964904785156,310.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,33625.234375,33120.0,0.0,0.0,0.5405799746513367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455450057983398,1.1455605030059814,-1.55730976985069e-05,0.0,0.0005486199515871,0.0,0.0,216.31741333007807,0.0,0.0,0.0,0.6724306344985962,4.0,0.0,1.0
636960,293.3652648925781,297.1499938964844,293.1499938964844,0.2135854214429855,-4200.91748046875,304.1705627441406,0.713785707950592,0.2862611711025238,0.2641534805297851,293.3919372558594,297.1499938964844,293.1499938964844,0.160487949848175,-3523.02783203125,304.1745910644531,0.6588569283485413,0.2257871925830841,0.2214596420526504,293.2355041503906,297.1499938964844,293.1499938964844,0.5096418261528015,-6483.123046875,304.1549377441406,0.8929396271705627,0.5790975689888,0.4081427454948425,293.2680053710937,297.1499938964844,293.1499938964844,0.7343572974205017,-11719.396484375,304.0830078125,0.989774763584137,0.7796019315719604,0.7418273091316223,293.2118225097656,297.1499938964844,293.1499938964844,0.0517651140689849,-7111.5166015625,304.1556091308594,0.4803146421909332,0.092443011701107,0.4476791322231293,291.01031494140625,291.1499938964844,255.7279815673828,254.9686279296875,279.16973876953125,293.318603515625,291.01055908203125,1.0,0.5394037961959839,0.4486103355884552,0.4486103355884552,1.0,1.0,-2.500955581665039,0.8084475994110107,1.6925079822540283,0.2470361590385437,0.0,0.0,0.7096402049064636,200.6424560546875,210.0,-26.068634033203125,-24766.658203125,1744.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19482421875,310.0826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32696.5,33120.0,0.0,0.0,0.5392100811004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588114500045776,1.1588269472122192,-1.554870505060535e-05,0.0,0.0005472297198139,0.0,0.0,219.8532867431641,0.0,0.0,0.0,0.6904916763305664,4.0,0.0,1.0
637020,293.3652648925781,297.1499938964844,293.1499938964844,0.2085402905941009,-4121.16796875,304.1720886230469,0.7032395005226135,0.2808043956756592,0.2595871686935425,293.3949890136719,297.1499938964844,293.1499938964844,0.1547471284866333,-3421.370361328125,304.17596435546875,0.6472188234329224,0.2190376371145248,0.2154443264007568,293.2396240234375,297.1499938964844,293.1499938964844,0.5059935450553894,-6444.8076171875,304.1593322753906,0.8837881684303284,0.5760958790779114,0.4063448905944824,293.2893371582031,297.1499938964844,293.1499938964844,0.7276275157928467,-11608.5244140625,304.11602783203125,0.9798014163970948,0.7722535729408264,0.7343277335166931,293.21441650390625,297.1499938964844,293.1499938964844,0.0501434542238712,-6975.0498046875,304.15643310546875,0.4715908765792846,0.0903516337275505,0.439872533082962,291.0342102050781,291.1499938964844,255.84283447265625,255.073974609375,279.172607421875,293.3260498046875,291.03497314453125,1.0,0.5402768850326538,0.4510506987571716,0.4510506987571716,1.0,1.0,-2.467689514160156,0.8002790212631226,1.6674104928970337,0.2462366372346878,0.0,0.0,0.7234392166137695,207.965087890625,213.0,14.148799896240234,-24523.900390625,1729.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64508056640625,309.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32665.0078125,33120.0,0.0,0.0,0.5376560091972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060257196426392,1.206041932106018,-1.6219601093325764e-05,0.0,0.0005456525250338,0.0,0.0,241.03707885742188,0.0,0.0,0.0,0.7107357978820801,4.0,0.0,1.0
637080,293.3652648925781,297.1499938964844,293.1499938964844,0.2085402905941009,-4121.16796875,304.1720886230469,0.7032395005226135,0.2808043956756592,0.2595871686935425,293.3949890136719,297.1499938964844,293.1499938964844,0.1547471284866333,-3421.370361328125,304.17596435546875,0.6472188234329224,0.2190376371145248,0.2154443264007568,293.2396240234375,297.1499938964844,293.1499938964844,0.5059935450553894,-6444.8076171875,304.1593322753906,0.8837881684303284,0.5760958790779114,0.4063448905944824,293.2893371582031,297.1499938964844,293.1499938964844,0.7276275157928467,-11608.5244140625,304.11602783203125,0.9798014163970948,0.7722535729408264,0.7343277335166931,293.21441650390625,297.1499938964844,293.1499938964844,0.0501434542238712,-6975.0498046875,304.15643310546875,0.4715908765792846,0.0903516337275505,0.439872533082962,291.0342102050781,291.1499938964844,255.84283447265625,255.073974609375,279.172607421875,293.3260498046875,291.03497314453125,1.0,0.5402768850326538,0.4510506987571716,0.4510506987571716,1.0,1.0,-2.467689514160156,0.8002790212631226,1.6674104928970337,0.2462366372346878,0.0,0.0,0.7234392166137695,207.965087890625,213.0,14.148799896240234,-24523.900390625,1729.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64508056640625,309.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32665.0078125,33120.0,0.0,0.0,0.5376560091972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060257196426392,1.206041932106018,-1.6219601093325764e-05,0.0,0.0005456525250338,0.0,0.0,241.03707885742188,0.0,0.0,0.0,0.7107357978820801,4.0,0.0,1.0
637140,293.3647766113281,297.1499938964844,293.1499938964844,0.2035821229219436,-4042.61572265625,304.1729736328125,0.6943292617797852,0.2754508852958679,0.2550041079521179,293.39764404296875,297.1499938964844,293.1499938964844,0.1490240693092346,-3319.39697265625,304.17681884765625,0.6374867558479309,0.2122955173254013,0.2093226015567779,293.24346923828125,297.1499938964844,293.1499938964844,0.5022591948509216,-6406.19287109375,304.16241455078125,0.8769311904907227,0.5730429291725159,0.4044212996959686,293.29901123046875,297.1499938964844,293.1499938964844,0.7223526239395142,-11526.7900390625,304.1358947753906,0.9722013473510742,0.7667493224143982,0.729150652885437,293.21636962890625,297.1499938964844,293.1499938964844,0.0485007651150226,-6837.97705078125,304.1570129394531,0.4626970589160919,0.088324524462223,0.431857019662857,291.0537109375,291.1499938964844,255.9499969482422,255.17176818847656,279.1729431152344,293.3299255371094,291.0546569824219,1.0,0.5401303172111511,0.4533731639385223,0.4533731639385223,1.0,1.0,-2.43666672706604,0.7926333546638489,1.6440333127975464,0.2454758435487747,0.0,0.0,0.7350000739097595,213.1768493652344,216.0,24.014434814453125,-24274.80859375,1707.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188232421875,309.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32728.689453125,32040.0,0.0,0.0,0.5371949672698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441649436950684,1.244181752204895,-1.680146851867903e-05,0.0,0.0005451845936477,0.0,0.0,259.4454650878906,0.0,0.0,0.0,0.7125982642173767,4.0,0.0,1.0
637200,293.3647766113281,297.1499938964844,293.1499938964844,0.2035821229219436,-4042.61572265625,304.1729736328125,0.6943292617797852,0.2754508852958679,0.2550041079521179,293.39764404296875,297.1499938964844,293.1499938964844,0.1490240693092346,-3319.39697265625,304.17681884765625,0.6374867558479309,0.2122955173254013,0.2093226015567779,293.24346923828125,297.1499938964844,293.1499938964844,0.5022591948509216,-6406.19287109375,304.16241455078125,0.8769311904907227,0.5730429291725159,0.4044212996959686,293.29901123046875,297.1499938964844,293.1499938964844,0.7223526239395142,-11526.7900390625,304.1358947753906,0.9722013473510742,0.7667493224143982,0.729150652885437,293.21636962890625,297.1499938964844,293.1499938964844,0.0485007651150226,-6837.97705078125,304.1570129394531,0.4626970589160919,0.088324524462223,0.431857019662857,291.0537109375,291.1499938964844,255.9499969482422,255.17176818847656,279.1729431152344,293.3299255371094,291.0546569824219,1.0,0.5401303172111511,0.4533731639385223,0.4533731639385223,1.0,1.0,-2.43666672706604,0.7926333546638489,1.6440333127975464,0.2454758435487747,0.0,0.0,0.7350000739097595,213.1768493652344,216.0,24.014434814453125,-24274.80859375,1707.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.188232421875,309.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32728.689453125,32040.0,0.0,0.0,0.5371949672698975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441649436950684,1.244181752204895,-1.680146851867903e-05,0.0,0.0005451845936477,0.0,0.0,259.4454650878906,0.0,0.0,0.0,0.7125982642173767,4.0,0.0,1.0
637260,293.3629150390625,297.1499938964844,293.1499938964844,0.1990828365087509,-3971.439208984375,304.1728820800781,0.6865735650062561,0.2703841030597687,0.2505751252174377,293.3988647460937,297.1499938964844,293.1499938964844,0.1436312347650528,-3222.942626953125,304.1769104003906,0.6288750171661377,0.2057690769433975,0.2032866477966308,293.2460021972656,297.1499938964844,293.1499938964844,0.499209851026535,-6375.3076171875,304.1635131835937,0.8714116811752319,0.5701615810394287,0.4025321304798126,293.3038024902344,297.1499938964844,293.1499938964844,0.71815425157547,-11465.009765625,304.147705078125,0.9658372402191162,0.7619931697845459,0.7247611284255981,293.21685791015625,297.1499938964844,293.1499938964844,0.0470459349453449,-6718.19970703125,304.1571044921875,0.4543776512145996,0.0865355506539344,0.4243899285793304,291.0564270019531,291.1499938964844,256.0531311035156,255.26528930664065,279.1723937988281,293.3313903808594,291.0580444335937,1.0,0.5395015478134155,0.4555898606777191,0.4555898606777191,1.0,1.0,-2.407578229904175,0.785436749458313,1.6221413612365725,0.2447071820497512,0.0,0.0,0.7480712532997131,217.20445251464844,219.0,20.587308883666992,-24000.8984375,1684.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,309.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31712.67578125,32040.0,0.0,0.0,0.5370434522628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264167547225952,1.2641844749450684,-1.6876372683327645e-05,0.0,0.0005450308672152,0.0,0.0,266.7791442871094,0.0,0.0,0.0,0.7337464690208435,4.0,0.0,1.0
637320,293.3629150390625,297.1499938964844,293.1499938964844,0.1990828365087509,-3971.439208984375,304.1728820800781,0.6865735650062561,0.2703841030597687,0.2505751252174377,293.3988647460937,297.1499938964844,293.1499938964844,0.1436312347650528,-3222.942626953125,304.1769104003906,0.6288750171661377,0.2057690769433975,0.2032866477966308,293.2460021972656,297.1499938964844,293.1499938964844,0.499209851026535,-6375.3076171875,304.1635131835937,0.8714116811752319,0.5701615810394287,0.4025321304798126,293.3038024902344,297.1499938964844,293.1499938964844,0.71815425157547,-11465.009765625,304.147705078125,0.9658372402191162,0.7619931697845459,0.7247611284255981,293.21685791015625,297.1499938964844,293.1499938964844,0.0470459349453449,-6718.19970703125,304.1571044921875,0.4543776512145996,0.0865355506539344,0.4243899285793304,291.0564270019531,291.1499938964844,256.0531311035156,255.26528930664065,279.1723937988281,293.3313903808594,291.0580444335937,1.0,0.5395015478134155,0.4555898606777191,0.4555898606777191,1.0,1.0,-2.407578229904175,0.785436749458313,1.6221413612365725,0.2447071820497512,0.0,0.0,0.7480712532997131,217.20445251464844,219.0,20.587308883666992,-24000.8984375,1684.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8572082519531,309.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31712.67578125,32040.0,0.0,0.0,0.5370434522628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264167547225952,1.2641844749450684,-1.6876372683327645e-05,0.0,0.0005450308672152,0.0,0.0,266.7791442871094,0.0,0.0,0.0,0.7337464690208435,4.0,0.0,1.0
637380,293.35986328125,297.1499938964844,293.1499938964844,0.1944167613983154,-3896.766357421875,304.1730041503906,0.679710328578949,0.265606552362442,0.2464010715484619,293.39862060546875,297.1499938964844,293.1499938964844,0.1381819099187851,-3124.23828125,304.177001953125,0.6209402680397034,0.1995138227939605,0.1974920928478241,293.2474365234375,297.1499938964844,293.1499938964844,0.4951958060264587,-6334.1875,304.1656494140625,0.8667876124382019,0.5674319267272949,0.4007488191127777,293.30633544921875,297.1499938964844,293.1499938964844,0.7123966217041016,-11385.5068359375,304.1579284667969,0.9602428674697876,0.7575833201408386,0.7207551002502441,293.2159729003906,297.1499938964844,293.1499938964844,0.0456752441823482,-6604.26806640625,304.1570129394531,0.4476750195026397,0.0850210338830947,0.4181135594844818,291.0852355957031,291.1499938964844,256.15631103515625,255.35826110839844,279.171630859375,293.33123779296875,291.0865478515625,1.0,0.5387431979179382,0.457714170217514,0.457714170217514,1.0,1.0,-2.381105661392212,0.7789977192878723,1.6021080017089844,0.2441064268350601,0.0,0.0,0.7547028064727783,220.51870727539065,222.0,33.27269744873047,-23815.81640625,1662.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,309.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31799.84375,32040.0,0.0,0.0,0.5372680425643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288188934326172,1.2882061004638672,-1.7268395822611637e-05,0.0,0.0005452588084153,0.0,0.0,279.2951965332031,0.0,0.0,0.0,0.7444671392440796,4.0,0.0,1.0
637440,293.35986328125,297.1499938964844,293.1499938964844,0.1944167613983154,-3896.766357421875,304.1730041503906,0.679710328578949,0.265606552362442,0.2464010715484619,293.39862060546875,297.1499938964844,293.1499938964844,0.1381819099187851,-3124.23828125,304.177001953125,0.6209402680397034,0.1995138227939605,0.1974920928478241,293.2474365234375,297.1499938964844,293.1499938964844,0.4951958060264587,-6334.1875,304.1656494140625,0.8667876124382019,0.5674319267272949,0.4007488191127777,293.30633544921875,297.1499938964844,293.1499938964844,0.7123966217041016,-11385.5068359375,304.1579284667969,0.9602428674697876,0.7575833201408386,0.7207551002502441,293.2159729003906,297.1499938964844,293.1499938964844,0.0456752441823482,-6604.26806640625,304.1570129394531,0.4476750195026397,0.0850210338830947,0.4181135594844818,291.0852355957031,291.1499938964844,256.15631103515625,255.35826110839844,279.171630859375,293.33123779296875,291.0865478515625,1.0,0.5387431979179382,0.457714170217514,0.457714170217514,1.0,1.0,-2.381105661392212,0.7789977192878723,1.6021080017089844,0.2441064268350601,0.0,0.0,0.7547028064727783,220.51870727539065,222.0,33.27269744873047,-23815.81640625,1662.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,309.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31799.84375,32040.0,0.0,0.0,0.5372680425643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288188934326172,1.2882061004638672,-1.7268395822611637e-05,0.0,0.0005452588084153,0.0,0.0,279.2951965332031,0.0,0.0,0.0,0.7444671392440796,4.0,0.0,1.0
637500,293.3581237792969,297.1499938964844,293.1499938964844,0.1921725124120712,-3860.74951171875,304.17291259765625,0.6764782071113586,0.2632927298545837,0.2443818002939224,293.3981628417969,297.1499938964844,293.1499938964844,0.1355444490909576,-3076.196533203125,304.1768798828125,0.6170076131820679,0.1964548677206039,0.1946610063314438,293.2479553222656,297.1499938964844,293.1499938964844,0.4932264685630798,-6314.1279296875,304.1663818359375,0.8646553754806519,0.5660977363586426,0.3998768329620361,293.3070983886719,297.1499938964844,293.1499938964844,0.7094855308532715,-11346.388671875,304.1617736816406,0.9575811624526978,0.7554501891136169,0.7188228964805603,293.2152709960937,297.1499938964844,293.1499938964844,0.0450504422187805,-6552.44287109375,304.1568908691406,0.4447013437747955,0.0843261107802391,0.415272980928421,291.09893798828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1712951660156,293.330810546875,291.1002502441406,1.0,0.5383610129356384,0.4587545394897461,0.4587545394897461,1.0,1.0,-2.368497133255005,0.775952160358429,1.5925450325012207,0.243837684392929,0.0,0.0,0.756734311580658,222.04820251464844,222.0,35.574363708496094,-23725.521484375,1651.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50982666015625,309.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31851.224609375,30960.0,0.0,0.0,0.5374096035957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2965532541275024,1.2965706586837769,-1.741130108712241e-05,0.0,0.0005454024067148,0.0,0.0,283.8065490722656,0.0,0.0,0.0,0.733224093914032,4.0,0.0,1.0
637560,293.3562316894531,297.1499938964844,293.1499938964844,0.1903102546930313,-3831.265380859375,304.172119140625,0.6733435392379761,0.2610227167606354,0.2424003183841705,293.39752197265625,297.1499938964844,293.1499938964844,0.1331860572099685,-3033.483642578125,304.1763000488281,0.6129913926124573,0.193432480096817,0.1918643862009048,293.2483215332031,297.1499938964844,293.1499938964844,0.49211186170578,-6303.447265625,304.1654357910156,0.862603485584259,0.5647870302200317,0.3990164697170257,293.3075866699219,297.1499938964844,293.1499938964844,0.7077102661132812,-11323.4541015625,304.162841796875,0.9549722671508788,0.753365159034729,0.7169284820556641,293.2144470214844,297.1499938964844,293.1499938964844,0.0445613674819469,-6513.10400390625,304.1565246582031,0.4419056177139282,0.0836603343486785,0.4125702083110809,291.0924377441406,291.1499938964844,256.2594299316406,255.4506072998047,279.1710205078125,293.3302307128906,291.0926818847656,1.0,0.5379887223243713,0.4597841203212738,0.4597841203212738,1.0,1.0,-2.3562004566192627,0.7729895710945129,1.583210825920105,0.2435794919729232,0.0,0.0,0.7611110210418701,223.531478881836,225.0,11.36502742767334,-23559.400390625,1641.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44854736328125,309.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30966.83203125,30960.0,0.0,0.0,0.5373688340187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286982774734497,1.2869998216629028,-1.706114926491864e-05,0.0,0.0005453610792756,0.0,0.0,276.4707336425781,0.0,0.0,0.0,0.7416129112243652,4.0,0.0,1.0
637620,293.3523254394531,297.1499938964844,293.1499938964844,0.1859661936759948,-3761.009521484375,304.1719970703125,0.6673150658607483,0.256593644618988,0.238540381193161,293.3959655761719,297.1499938964844,293.1499938964844,0.1280672699213028,-2939.19873046875,304.1760559082031,0.6046126484870911,0.1874789446592331,0.1863593757152557,293.2488098144531,297.1499938964844,293.1499938964844,0.488078624010086,-6262.208984375,304.1670227050781,0.8586782813072205,0.5621973872184753,0.3973285853862762,293.3080749511719,297.1499938964844,293.1499938964844,0.701579213142395,-11242.7451171875,304.16876220703125,0.9498565793037416,0.7492730021476746,0.7132394313812256,293.2126159667969,297.1499938964844,293.1499938964844,0.0434031970798969,-6416.849609375,304.1562805175781,0.4367281794548034,0.0823948681354522,0.4074770212173462,291.1236877441406,291.1499938964844,256.3623962402344,255.54229736328125,279.17059326171875,293.3287048339844,291.12530517578125,1.0,0.5372925400733948,0.4618210196495056,0.4618210196495056,1.0,1.0,-2.3323721885681152,0.7672673463821411,1.5651047229766846,0.2430880218744278,0.0,0.0,0.7627245187759399,226.4224853515625,228.0,36.0205192565918,-23428.912109375,1621.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,309.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,30899.830078125,30960.0,0.0,0.0,0.5371321439743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297111988067627,1.2971291542053225,-1.7204944015247747e-05,0.0,0.0005451207980513,0.0,0.0,281.5708312988281,0.0,0.0,0.0,0.7457091808319092,4.0,0.0,1.0
637680,293.3523254394531,297.1499938964844,293.1499938964844,0.1859661936759948,-3761.009521484375,304.1719970703125,0.6673150658607483,0.256593644618988,0.238540381193161,293.3959655761719,297.1499938964844,293.1499938964844,0.1280672699213028,-2939.19873046875,304.1760559082031,0.6046126484870911,0.1874789446592331,0.1863593757152557,293.2488098144531,297.1499938964844,293.1499938964844,0.488078624010086,-6262.208984375,304.1670227050781,0.8586782813072205,0.5621973872184753,0.3973285853862762,293.3080749511719,297.1499938964844,293.1499938964844,0.701579213142395,-11242.7451171875,304.16876220703125,0.9498565793037416,0.7492730021476746,0.7132394313812256,293.2126159667969,297.1499938964844,293.1499938964844,0.0434031970798969,-6416.849609375,304.1562805175781,0.4367281794548034,0.0823948681354522,0.4074770212173462,291.1236877441406,291.1499938964844,256.3623962402344,255.54229736328125,279.17059326171875,293.3287048339844,291.12530517578125,1.0,0.5372925400733948,0.4618210196495056,0.4618210196495056,1.0,1.0,-2.3323721885681152,0.7672673463821411,1.5651047229766846,0.2430880218744278,0.0,0.0,0.7627245187759399,226.4224853515625,228.0,36.0205192565918,-23428.912109375,1621.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,309.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,30899.830078125,30960.0,0.0,0.0,0.5371321439743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297111988067627,1.2971291542053225,-1.7204944015247747e-05,0.0,0.0005451207980513,0.0,0.0,281.5708312988281,0.0,0.0,0.0,0.7457091808319092,4.0,0.0,1.0
637740,293.34820556640625,297.1499938964844,293.1499938964844,0.1817959994077682,-3693.291015625,304.1716003417969,0.661548912525177,0.2522995769977569,0.23480024933815,293.3940734863281,297.1499938964844,293.1499938964844,0.1231122016906738,-2847.202880859375,304.1756286621094,0.5960096716880798,0.181631326675415,0.1809545308351516,293.2491149902344,297.1499938964844,293.1499938964844,0.4840960502624511,-6221.69921875,304.16796875,0.8549032807350159,0.5596304535865784,0.3956532478332519,293.3081970214844,297.1499938964844,293.1499938964844,0.6953938007354736,-11162.8115234375,304.1727600097656,0.9447889924049376,0.745245099067688,0.7096074819564819,293.2107238769531,297.1499938964844,293.1499938964844,0.0423151925206184,-6326.54345703125,304.156005859375,0.4319748878479004,0.0811946764588356,0.4026918113231659,291.1541748046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1703491210937,293.32696533203125,291.1556396484375,1.0,0.5366679430007935,0.4638415873050689,0.4638415873050689,1.0,1.0,-2.309262275695801,0.7617263793945312,1.5475358963012695,0.2426043450832367,0.0,0.0,0.7600932121276855,229.27915954589844,231.0,39.993595123291016,-23269.56640625,1602.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,309.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31007.283203125,29880.0,0.0,0.0,0.5365518927574158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944929599761963,1.2945102453231812,-1.7188029232784174e-05,0.0,0.0005445319693535,0.0,0.0,280.4846496582031,0.0,0.0,0.0,0.7295026183128357,4.0,0.0,1.0
637800,293.34820556640625,297.1499938964844,293.1499938964844,0.1817959994077682,-3693.291015625,304.1716003417969,0.661548912525177,0.2522995769977569,0.23480024933815,293.3940734863281,297.1499938964844,293.1499938964844,0.1231122016906738,-2847.202880859375,304.1756286621094,0.5960096716880798,0.181631326675415,0.1809545308351516,293.2491149902344,297.1499938964844,293.1499938964844,0.4840960502624511,-6221.69921875,304.16796875,0.8549032807350159,0.5596304535865784,0.3956532478332519,293.3081970214844,297.1499938964844,293.1499938964844,0.6953938007354736,-11162.8115234375,304.1727600097656,0.9447889924049376,0.745245099067688,0.7096074819564819,293.2107238769531,297.1499938964844,293.1499938964844,0.0423151925206184,-6326.54345703125,304.156005859375,0.4319748878479004,0.0811946764588356,0.4026918113231659,291.1541748046875,291.1499938964844,256.4651794433594,255.6332550048828,279.1703491210937,293.32696533203125,291.1556396484375,1.0,0.5366679430007935,0.4638415873050689,0.4638415873050689,1.0,1.0,-2.309262275695801,0.7617263793945312,1.5475358963012695,0.2426043450832367,0.0,0.0,0.7600932121276855,229.27915954589844,231.0,39.993595123291016,-23269.56640625,1602.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,309.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31007.283203125,29880.0,0.0,0.0,0.5365518927574158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944929599761963,1.2945102453231812,-1.7188029232784174e-05,0.0,0.0005445319693535,0.0,0.0,280.4846496582031,0.0,0.0,0.0,0.7295026183128357,4.0,0.0,1.0
637860,293.3439636230469,297.1499938964844,293.1499938964844,0.1781486123800277,-3634.27392578125,304.1705322265625,0.6560379266738892,0.2481400966644287,0.2311787903308868,293.3919372558594,297.1499938964844,293.1499938964844,0.1185425370931625,-2762.09033203125,304.1747436523437,0.5872128009796143,0.1758828163146972,0.1756419390439987,293.2491149902344,297.1499938964844,293.1499938964844,0.4811481833457947,-6192.44189453125,304.1670227050781,0.8512716889381409,0.5571209192276001,0.3940113186836242,293.3077392578125,297.1499938964844,293.1499938964844,0.6905726790428162,-11102.283203125,304.1733703613281,0.9397910237312316,0.7413272857666016,0.7060675621032715,293.20880126953125,297.1499938964844,293.1499938964844,0.0413994565606117,-6251.85009765625,304.1555480957031,0.4275765419006347,0.0800467729568481,0.3981436491012573,291.1603088378906,291.1499938964844,256.5676574707031,255.72344970703125,279.170166015625,293.3249206542969,291.1620483398437,1.0,0.5361212491989136,0.4658470451831817,0.4658470451831817,1.0,1.0,-2.286841869354248,0.7563619613647461,1.530479907989502,0.2421286702156067,0.0,0.0,0.7588918805122375,232.11964416503903,234.0,26.74105262756348,-23051.251953125,1584.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,309.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,30009.404296875,29880.0,0.0,0.0,0.5351229906082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27047598361969,1.2704925537109375,-1.658827568462584e-05,0.0,0.0005430817836895,0.0,0.0,265.53057861328125,0.0,0.0,0.0,0.7309584617614746,4.0,0.0,1.0
637920,293.3439636230469,297.1499938964844,293.1499938964844,0.1781486123800277,-3634.27392578125,304.1705322265625,0.6560379266738892,0.2481400966644287,0.2311787903308868,293.3919372558594,297.1499938964844,293.1499938964844,0.1185425370931625,-2762.09033203125,304.1747436523437,0.5872128009796143,0.1758828163146972,0.1756419390439987,293.2491149902344,297.1499938964844,293.1499938964844,0.4811481833457947,-6192.44189453125,304.1670227050781,0.8512716889381409,0.5571209192276001,0.3940113186836242,293.3077392578125,297.1499938964844,293.1499938964844,0.6905726790428162,-11102.283203125,304.1733703613281,0.9397910237312316,0.7413272857666016,0.7060675621032715,293.20880126953125,297.1499938964844,293.1499938964844,0.0413994565606117,-6251.85009765625,304.1555480957031,0.4275765419006347,0.0800467729568481,0.3981436491012573,291.1603088378906,291.1499938964844,256.5676574707031,255.72344970703125,279.170166015625,293.3249206542969,291.1620483398437,1.0,0.5361212491989136,0.4658470451831817,0.4658470451831817,1.0,1.0,-2.286841869354248,0.7563619613647461,1.530479907989502,0.2421286702156067,0.0,0.0,0.7588918805122375,232.11964416503903,234.0,26.74105262756348,-23051.251953125,1584.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,309.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,30009.404296875,29880.0,0.0,0.0,0.5351229906082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27047598361969,1.2704925537109375,-1.658827568462584e-05,0.0,0.0005430817836895,0.0,0.0,265.53057861328125,0.0,0.0,0.0,0.7309584617614746,4.0,0.0,1.0
