time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637980,293.3396301269531,297.1499938964844,293.1499938964844,0.1742908656597137,-3571.032470703125,304.17010498046875,0.6507624983787537,0.2441021651029586,0.2276679277420044,293.3895874023437,297.1499938964844,293.1499938964844,0.1138702854514122,-2673.890625,304.1742858886719,0.5782444477081299,0.1702271550893783,0.170416921377182,293.2490234375,297.1499938964844,293.1499938964844,0.4773306846618652,-6153.58447265625,304.1676940917969,0.8477503657341003,0.5546290874481201,0.3923889100551605,293.30712890625,297.1499938964844,293.1499938964844,0.6845073699951172,-11024.974609375,304.1756286621094,0.934845805168152,0.7374545335769653,0.7025859355926514,293.2068786621094,297.1499938964844,293.1499938964844,0.0404120050370693,-6169.85009765625,304.15533447265625,0.4234845638275146,0.0789436772465705,0.3938013017177582,291.1893005371094,291.1499938964844,256.6697998046875,255.8128356933593,279.1700439453125,293.3227844238281,291.1905822753906,1.0,0.5356512665748596,0.4678442776203155,0.4678442776203155,1.0,1.0,-2.265000581741333,0.751145601272583,1.5138550996780396,0.241658940911293,0.0,0.0,0.7515935301780701,234.9647216796875,222.0,34.30589294433594,-22896.703125,1567.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,309.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,30077.244140625,29880.0,0.0,0.0,0.5331282019615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254021406173706,1.2540377378463743,-1.6351368685718626e-05,0.0,0.0005410573794506,0.0,0.0,257.5062255859375,0.0,0.0,0.0,0.7234258055686951,4.0,0.0,1.0
638040,293.3396301269531,297.1499938964844,293.1499938964844,0.1742908656597137,-3571.032470703125,304.17010498046875,0.6507624983787537,0.2441021651029586,0.2276679277420044,293.3895874023437,297.1499938964844,293.1499938964844,0.1138702854514122,-2673.890625,304.1742858886719,0.5782444477081299,0.1702271550893783,0.170416921377182,293.2490234375,297.1499938964844,293.1499938964844,0.4773306846618652,-6153.58447265625,304.1676940917969,0.8477503657341003,0.5546290874481201,0.3923889100551605,293.30712890625,297.1499938964844,293.1499938964844,0.6845073699951172,-11024.974609375,304.1756286621094,0.934845805168152,0.7374545335769653,0.7025859355926514,293.2068786621094,297.1499938964844,293.1499938964844,0.0404120050370693,-6169.85009765625,304.15533447265625,0.4234845638275146,0.0789436772465705,0.3938013017177582,291.1893005371094,291.1499938964844,256.6697998046875,255.8128356933593,279.1700439453125,293.3227844238281,291.1905822753906,1.0,0.5356512665748596,0.4678442776203155,0.4678442776203155,1.0,1.0,-2.265000581741333,0.751145601272583,1.5138550996780396,0.241658940911293,0.0,0.0,0.7515935301780701,234.9647216796875,222.0,34.30589294433594,-22896.703125,1567.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845275878906,309.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,30077.244140625,29880.0,0.0,0.0,0.5331282019615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254021406173706,1.2540377378463743,-1.6351368685718626e-05,0.0,0.0005410573794506,0.0,0.0,257.5062255859375,0.0,0.0,0.0,0.7234258055686951,4.0,0.0,1.0
638100,293.3373718261719,297.1499938964844,293.1499938964844,0.1723719835281372,-3539.483642578125,304.1699523925781,0.6493911147117615,0.2421434372663498,0.2258683294057846,293.3883056640625,297.1499938964844,293.1499938964844,0.1115340515971183,-2629.52490234375,304.1741027832031,0.5749505162239075,0.1674451529979705,0.1677464842796325,293.24884033203125,297.1499938964844,293.1499938964844,0.4754377007484436,-6134.33544921875,304.1679077148437,0.8475744128227234,0.5534056425094604,0.3915169239044189,293.30670166015625,297.1499938964844,293.1499938964844,0.6815134286880493,-10986.99609375,304.1764221191406,0.9344807267189026,0.7355504035949707,0.7007718682289124,293.2059020996094,297.1499938964844,293.1499938964844,0.0398646891117095,-6124.57275390625,304.1553649902344,0.4225010573863983,0.0784189105033874,0.391272097826004,291.2013244628906,291.1499938964844,256.720703125,255.85720825195312,279.17022705078125,293.3216247558594,291.2025451660156,1.0,0.5335327386856079,0.4688695073127746,0.4688695073127746,1.0,1.0,-2.253368377685547,0.748267412185669,1.505100965499878,0.241327702999115,0.0,0.0,0.7469671964645386,233.98745727539065,222.0,33.83893585205078,-22805.009765625,1548.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,309.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,30117.931640625,28800.0,0.0,0.0,0.5318804979324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242710828781128,1.2427270412445068,-1.6189087546081282e-05,0.0,0.0005397910717874,0.0,0.0,252.08074951171875,0.0,0.0,0.0,0.703330397605896,4.0,0.0,1.0
638160,293.3349609375,297.1499938964844,293.1499938964844,0.1707840263843536,-3513.787109375,304.169189453125,0.6487424969673157,0.2402451932430267,0.2240665405988693,293.3868713378906,297.1499938964844,293.1499938964844,0.1094063520431518,-2589.347412109375,304.173583984375,0.5723621845245361,0.1647087037563324,0.165061205625534,293.2485046386719,297.1499938964844,293.1499938964844,0.4743971228599548,-6124.48828125,304.1665344238281,0.8483099341392517,0.552220344543457,0.3906252980232239,293.3060302734375,297.1499938964844,293.1499938964844,0.6797001957893372,-10965.4755859375,304.1748962402344,0.9353362321853638,0.7336929440498352,0.6989369988441467,293.2048034667969,297.1499938964844,293.1499938964844,0.0394029580056667,-6087.69970703125,304.1552124023437,0.4221351742744446,0.0779269039630889,0.3886168897151947,291.1919250488281,291.1499938964844,256.7715148925781,255.9013519287109,279.17041015625,293.3202819824219,291.19158935546875,1.0,0.5307126641273499,0.4699023365974426,0.4699023365974426,1.0,1.0,-2.241514205932617,0.7453010082244873,1.4962133169174194,0.240934133529663,0.0,0.0,0.744972825050354,231.6470642089844,210.0,5.342061519622803,-22626.1640625,1524.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,309.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,29223.0703125,28800.0,0.0,0.0,0.5302852988243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2139594554901123,1.213974952697754,-1.5557798178633675e-05,0.0,0.0005381721421144,0.0,0.0,236.1869201660156,0.0,0.0,0.0,0.7030284404754639,4.0,0.0,1.0
638220,293.32977294921875,297.1499938964844,293.1499938964844,0.1670592278242111,-3452.17578125,304.16900634765625,0.6488595604896545,0.2366119921207428,0.2205238491296768,293.3835754394531,297.1499938964844,293.1499938964844,0.1048145666718483,-2501.194091796875,304.1733703613281,0.5685515403747559,0.1593708395957946,0.159721627831459,293.2474975585937,297.1499938964844,293.1499938964844,0.4706571698188782,-6086.2529296875,304.1672668457031,0.851567804813385,0.5499314069747925,0.3888395428657532,293.30438232421875,297.1499938964844,293.1499938964844,0.6738080978393555,-10890.5302734375,304.17645263671875,0.9393945336341858,0.7300737500190735,0.6952837705612183,293.2023010253906,297.1499938964844,293.1499938964844,0.0382685288786888,-5993.8388671875,304.1553649902344,0.422672301530838,0.0770408064126968,0.383287250995636,291.2137451171875,291.1499938964844,256.8727111816406,255.9889678955078,279.17059326171875,293.3172607421875,291.2148132324219,1.0,0.5235230326652527,0.4719738662242889,0.4719738662242889,1.0,1.0,-2.2179102897644043,0.7393670678138733,1.4785431623458862,0.2401061058044433,0.0,0.0,0.735213577747345,224.5133819580078,198.0,24.703128814697266,-22462.416015625,1468.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.28515625,28800.0,0.0,0.0,0.5265318155288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189671516418457,1.1896867752075195,-1.517620239610551e-05,0.0,0.0005343628581613,0.0,0.0,224.8233795166016,0.0,0.0,0.0,0.6916616559028625,4.0,0.0,1.0
638280,293.32977294921875,297.1499938964844,293.1499938964844,0.1670592278242111,-3452.17578125,304.16900634765625,0.6488595604896545,0.2366119921207428,0.2205238491296768,293.3835754394531,297.1499938964844,293.1499938964844,0.1048145666718483,-2501.194091796875,304.1733703613281,0.5685515403747559,0.1593708395957946,0.159721627831459,293.2474975585937,297.1499938964844,293.1499938964844,0.4706571698188782,-6086.2529296875,304.1672668457031,0.851567804813385,0.5499314069747925,0.3888395428657532,293.30438232421875,297.1499938964844,293.1499938964844,0.6738080978393555,-10890.5302734375,304.17645263671875,0.9393945336341858,0.7300737500190735,0.6952837705612183,293.2023010253906,297.1499938964844,293.1499938964844,0.0382685288786888,-5993.8388671875,304.1553649902344,0.422672301530838,0.0770408064126968,0.383287250995636,291.2137451171875,291.1499938964844,256.8727111816406,255.9889678955078,279.17059326171875,293.3172607421875,291.2148132324219,1.0,0.5235230326652527,0.4719738662242889,0.4719738662242889,1.0,1.0,-2.2179102897644043,0.7393670678138733,1.4785431623458862,0.2401061058044433,0.0,0.0,0.735213577747345,224.5133819580078,198.0,24.703128814697266,-22462.416015625,1468.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,309.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.28515625,28800.0,0.0,0.0,0.5265318155288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189671516418457,1.1896867752075195,-1.517620239610551e-05,0.0,0.0005343628581613,0.0,0.0,224.8233795166016,0.0,0.0,0.0,0.6916616559028625,4.0,0.0,1.0
638340,293.32427978515625,297.1499938964844,293.1499938964844,0.1635439842939376,-3393.906494140625,304.16851806640625,0.6503410339355469,0.2331722676753997,0.2170823365449905,293.3798828125,297.1499938964844,293.1499938964844,0.1003969088196754,-2415.732421875,304.1729431152344,0.5660275220870972,0.1542021334171295,0.154463306069374,293.2461853027344,297.1499938964844,293.1499938964844,0.4671530723571777,-6050.6708984375,304.1673278808594,0.8565674424171448,0.5477234721183777,0.387050449848175,293.302490234375,297.1499938964844,293.1499938964844,0.6682266592979431,-10820.17578125,304.1769104003906,0.945602536201477,0.7265486717224121,0.6916357278823853,293.1995849609375,297.1499938964844,293.1499938964844,0.037199068814516,-5905.5107421875,304.1553649902344,0.4245083332061767,0.0762709304690361,0.3781147599220276,291.2301940917969,291.1499938964844,256.9733581542969,256.0756530761719,279.170654296875,293.31396484375,291.23077392578125,1.0,0.5150025486946106,0.4740440845489502,0.4740440845489502,1.0,1.0,-2.194716453552246,0.7335261106491089,1.4611903429031372,0.2392608076333999,0.0,0.0,0.7233302593231201,215.3403778076172,186.0,21.808666229248047,-22254.0546875,1405.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.936279296875,309.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,29147.603515625,27720.0,0.0,0.0,0.5220628976821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576019525527954,1.1576167345046997,-1.472911117161857e-05,0.0,0.0005298274918459,0.0,0.0,210.9058990478516,0.0,0.0,0.0,0.6624236702919006,4.0,0.0,1.0
638400,293.32427978515625,297.1499938964844,293.1499938964844,0.1635439842939376,-3393.906494140625,304.16851806640625,0.6503410339355469,0.2331722676753997,0.2170823365449905,293.3798828125,297.1499938964844,293.1499938964844,0.1003969088196754,-2415.732421875,304.1729431152344,0.5660275220870972,0.1542021334171295,0.154463306069374,293.2461853027344,297.1499938964844,293.1499938964844,0.4671530723571777,-6050.6708984375,304.1673278808594,0.8565674424171448,0.5477234721183777,0.387050449848175,293.302490234375,297.1499938964844,293.1499938964844,0.6682266592979431,-10820.17578125,304.1769104003906,0.945602536201477,0.7265486717224121,0.6916357278823853,293.1995849609375,297.1499938964844,293.1499938964844,0.037199068814516,-5905.5107421875,304.1553649902344,0.4245083332061767,0.0762709304690361,0.3781147599220276,291.2301940917969,291.1499938964844,256.9733581542969,256.0756530761719,279.170654296875,293.31396484375,291.23077392578125,1.0,0.5150025486946106,0.4740440845489502,0.4740440845489502,1.0,1.0,-2.194716453552246,0.7335261106491089,1.4611903429031372,0.2392608076333999,0.0,0.0,0.7233302593231201,215.3403778076172,186.0,21.808666229248047,-22254.0546875,1405.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.936279296875,309.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,29147.603515625,27720.0,0.0,0.0,0.5220628976821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576019525527954,1.1576167345046997,-1.472911117161857e-05,0.0,0.0005298274918459,0.0,0.0,210.9058990478516,0.0,0.0,0.0,0.6624236702919006,4.0,0.0,1.0
638460,293.318603515625,297.1499938964844,293.1499938964844,0.1605715751647949,-3345.010009765625,304.1673583984375,0.6528627872467041,0.2299076318740844,0.2137576043605804,293.3759155273437,297.1499938964844,293.1499938964844,0.0963504612445831,-2337.286865234375,304.1720886230469,0.564420223236084,0.1491862088441848,0.1493063867092132,293.2445678710937,297.1499938964844,293.1499938964844,0.4648821055889129,-6028.4873046875,304.1654968261719,0.8629348874092102,0.5456186532974243,0.385295957326889,293.3001403808594,297.1499938964844,293.1499938964844,0.6643599271774292,-10773.24609375,304.1745910644531,0.9532679319381714,0.7231617569923401,0.6880626082420349,293.1966857910156,297.1499938964844,293.1499938964844,0.0363165587186813,-5834.18359375,304.1550598144531,0.4274042248725891,0.0755979791283607,0.3731783926486969,291.2168884277344,291.1499938964844,257.0733337402344,256.16131591796875,279.17059326171875,293.3103942871094,291.2178955078125,1.0,0.5056885480880737,0.4760999679565429,0.4760999679565429,1.0,1.0,-2.1722002029418945,0.7278663516044617,1.444333791732788,0.2384292781352996,0.0,0.0,0.7159134745597839,205.0235748291016,174.0,3.454859972000122,-21986.11328125,1341.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,309.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28054.146484375,27720.0,0.0,0.0,0.5165544748306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133043766021729,1.1133182048797607,-1.3870960174244829e-05,0.0,0.0005242371116764,0.0,0.0,190.10659790039065,0.0,0.0,0.0,0.6548540592193604,4.0,0.0,1.0
638520,293.318603515625,297.1499938964844,293.1499938964844,0.1605715751647949,-3345.010009765625,304.1673583984375,0.6528627872467041,0.2299076318740844,0.2137576043605804,293.3759155273437,297.1499938964844,293.1499938964844,0.0963504612445831,-2337.286865234375,304.1720886230469,0.564420223236084,0.1491862088441848,0.1493063867092132,293.2445678710937,297.1499938964844,293.1499938964844,0.4648821055889129,-6028.4873046875,304.1654968261719,0.8629348874092102,0.5456186532974243,0.385295957326889,293.3001403808594,297.1499938964844,293.1499938964844,0.6643599271774292,-10773.24609375,304.1745910644531,0.9532679319381714,0.7231617569923401,0.6880626082420349,293.1966857910156,297.1499938964844,293.1499938964844,0.0363165587186813,-5834.18359375,304.1550598144531,0.4274042248725891,0.0755979791283607,0.3731783926486969,291.2168884277344,291.1499938964844,257.0733337402344,256.16131591796875,279.17059326171875,293.3103942871094,291.2178955078125,1.0,0.5056885480880737,0.4760999679565429,0.4760999679565429,1.0,1.0,-2.1722002029418945,0.7278663516044617,1.444333791732788,0.2384292781352996,0.0,0.0,0.7159134745597839,205.0235748291016,174.0,3.454859972000122,-21986.11328125,1341.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,309.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28054.146484375,27720.0,0.0,0.0,0.5165544748306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1133043766021729,1.1133182048797607,-1.3870960174244829e-05,0.0,0.0005242371116764,0.0,0.0,190.10659790039065,0.0,0.0,0.0,0.6548540592193604,4.0,0.0,1.0
638580,293.3128967285156,297.1499938964844,293.1499938964844,0.1573949456214904,-3291.975341796875,304.1668701171875,0.6562657356262207,0.2267915457487106,0.2105471491813659,293.3717346191406,297.1499938964844,293.1499938964844,0.0922170802950859,-2256.31298828125,304.1716003417969,0.5635266900062561,0.1443062275648117,0.1442557722330093,293.2428894042969,297.1499938964844,293.1499938964844,0.4617453515529632,-5996.57470703125,304.16552734375,0.8704747557640076,0.5435618758201599,0.3835661113262176,293.2977600097656,297.1499938964844,293.1499938964844,0.6593131422996521,-10709.5751953125,304.1747436523437,0.9618911743164062,0.719836413860321,0.6845412254333496,293.1937866210937,297.1499938964844,293.1499938964844,0.0353762656450271,-5756.28125,304.1549377441406,0.4312713742256164,0.0750045627355575,0.3684976994991302,291.2276916503906,291.1499938964844,257.1725769042969,256.2459716796875,279.17047119140625,293.3067626953125,291.2278747558594,1.0,0.495873361825943,0.4781433045864105,0.4781433045864105,1.0,1.0,-2.150348424911499,0.7223877310752869,1.4279605150222778,0.237618401646614,0.0,0.0,0.7046560645103455,194.08253479003903,162.0,8.539690971374512,-21781.458984375,1275.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065795898437,309.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,28049.06640625,27720.0,0.0,0.0,0.5105317831039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823646783828735,1.0823781490325928,-1.3457287423079832e-05,0.0,0.0005181248998269,0.0,0.0,178.0936279296875,0.0,0.0,0.0,0.6412143111228943,4.0,0.0,1.0
638640,293.3128967285156,297.1499938964844,293.1499938964844,0.1573949456214904,-3291.975341796875,304.1668701171875,0.6562657356262207,0.2267915457487106,0.2105471491813659,293.3717346191406,297.1499938964844,293.1499938964844,0.0922170802950859,-2256.31298828125,304.1716003417969,0.5635266900062561,0.1443062275648117,0.1442557722330093,293.2428894042969,297.1499938964844,293.1499938964844,0.4617453515529632,-5996.57470703125,304.16552734375,0.8704747557640076,0.5435618758201599,0.3835661113262176,293.2977600097656,297.1499938964844,293.1499938964844,0.6593131422996521,-10709.5751953125,304.1747436523437,0.9618911743164062,0.719836413860321,0.6845412254333496,293.1937866210937,297.1499938964844,293.1499938964844,0.0353762656450271,-5756.28125,304.1549377441406,0.4312713742256164,0.0750045627355575,0.3684976994991302,291.2276916503906,291.1499938964844,257.1725769042969,256.2459716796875,279.17047119140625,293.3067626953125,291.2278747558594,1.0,0.495873361825943,0.4781433045864105,0.4781433045864105,1.0,1.0,-2.150348424911499,0.7223877310752869,1.4279605150222778,0.237618401646614,0.0,0.0,0.7046560645103455,194.08253479003903,162.0,8.539690971374512,-21781.458984375,1275.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3065795898437,309.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,28049.06640625,27720.0,0.0,0.0,0.5105317831039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823646783828735,1.0823781490325928,-1.3457287423079832e-05,0.0,0.0005181248998269,0.0,0.0,178.0936279296875,0.0,0.0,0.0,0.6412143111228943,4.0,0.0,1.0
638700,293.31005859375,297.1499938964844,293.1499938964844,0.1559012681245803,-3267.030029296875,304.16650390625,0.6582834720611572,0.2252858877182006,0.2089842408895492,293.36962890625,297.1499938964844,293.1499938964844,0.0902155339717865,-2217.10302734375,304.1713256835937,0.5633187294006348,0.1419132202863693,0.1417702734470367,293.2420349121094,297.1499938964844,293.1499938964844,0.4603313505649566,-5982.29736328125,304.165283203125,0.8746650815010071,0.5425540208816528,0.3827095925807953,293.29656982421875,297.1499938964844,293.1499938964844,0.6570037603378296,-10680.6708984375,304.1744384765625,0.9664531946182252,0.7182018160820007,0.6827974915504456,293.1923522949219,297.1499938964844,293.1499938964844,0.0349416173994541,-5720.3681640625,304.1548156738281,0.4335711300373077,0.074733205139637,0.3662489056587219,291.2294006347656,291.1499938964844,257.221923828125,256.2878723144531,279.17041015625,293.304931640625,291.2294311523437,1.0,0.4908291101455688,0.479159951210022,0.479159951210022,1.0,1.0,-2.1396615505218506,0.7197130918502808,1.4199484586715698,0.2372192740440368,0.0,0.0,0.6991804242134094,188.4718017578125,162.0,6.37438440322876,-21672.435546875,1243.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3858337402344,309.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.185546875,26640.0,0.0,0.0,0.5073416233062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668296813964844,1.0668429136276243,-1.3253661563794594e-05,0.0,0.0005148872151039,0.0,0.0,172.2743682861328,0.0,0.0,0.0,0.6194541454315186,4.0,0.0,1.0
638760,293.3072509765625,297.1499938964844,293.1499938964844,0.1547722220420837,-3248.689697265625,304.1655578613281,0.6605096459388733,0.2238103747367859,0.2074470520019531,293.3675231933594,297.1499938964844,293.1499938964844,0.0884257480502128,-2182.474853515625,304.1706848144531,0.5632571578025818,0.1395453065633773,0.1393080651760101,293.2411193847656,297.1499938964844,293.1499938964844,0.4599117934703827,-5979.02587890625,304.1632385253906,0.8791359066963196,0.5415678024291992,0.3818622529506683,293.2952880859375,297.1499938964844,293.1499938964844,0.6560661196708679,-10670.8681640625,304.17169189453125,0.9711356163024902,0.7165989875793457,0.6810724139213562,293.19091796875,297.1499938964844,293.1499938964844,0.0346315056085586,-5696.3896484375,304.1545104980469,0.4361224174499511,0.0744765624403953,0.3640563189983368,291.2066650390625,291.1499938964844,257.2710266113281,256.3295288085937,279.1703491210937,293.3031005859375,291.2048034667969,1.0,0.4857136309146881,0.4801724851131439,0.4801724851131439,1.0,1.0,-2.12913465499878,0.7170812487602234,1.412053465843201,0.2368239462375641,0.0,0.0,0.6975059509277344,182.80325317382807,150.0,-27.055286407470703,-21475.53515625,1211.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755859375,309.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27087.69140625,26640.0,0.0,0.0,0.5038837194442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375704765319824,1.0375831127166748,-1.2663223969866522e-05,0.0,0.0005113779334351,0.0,0.0,159.675537109375,0.0,0.0,0.0,0.6189959645271301,4.0,0.0,1.0
638820,293.3018798828125,297.1499938964844,293.1499938964844,0.1518851965665817,-3200.138671875,304.1651916503906,0.6656016111373901,0.2209181636571884,0.2044330835342407,293.3634948730469,297.1499938964844,293.1499938964844,0.0844778567552566,-2105.21044921875,304.1703796386719,0.5635465383529663,0.1348535120487213,0.1344324499368667,293.23931884765625,297.1499938964844,293.1499938964844,0.457146555185318,-5950.73583984375,304.1634826660156,0.8889491558074951,0.5396252274513245,0.3801984786987304,293.292724609375,297.1499938964844,293.1499938964844,0.6515788435935974,-10613.896484375,304.1719665527344,0.98074871301651,0.7134386897087097,0.6776872277259827,293.1881408691406,297.1499938964844,293.1499938964844,0.0338112860918045,-5628.09130859375,304.1543884277344,0.4420430362224579,0.0740037411451339,0.3598372936248779,291.2107849121094,291.1499938964844,257.3686218261719,256.4119873046875,279.17022705078125,293.2995300292969,291.2109069824219,1.0,0.4752944111824035,0.4821897745132446,0.4821897745132446,1.0,1.0,-2.108527421951294,0.7119392156600952,1.3965880870819092,0.2360490262508392,0.0,0.0,0.6894029974937439,171.35067749023438,138.0,-1.4824721813201904,-21311.212890625,1148.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62066650390625,309.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26897.44921875,26640.0,0.0,0.0,0.4968218505382538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164668560028076,1.0164791345596311,-1.2356972547422627e-05,0.0,0.0005042109987698,0.0,0.0,152.00543212890625,0.0,0.0,0.0,0.6092666983604431,4.0,0.0,1.0
638880,293.3018798828125,297.1499938964844,293.1499938964844,0.1518851965665817,-3200.138671875,304.1651916503906,0.6656016111373901,0.2209181636571884,0.2044330835342407,293.3634948730469,297.1499938964844,293.1499938964844,0.0844778567552566,-2105.21044921875,304.1703796386719,0.5635465383529663,0.1348535120487213,0.1344324499368667,293.23931884765625,297.1499938964844,293.1499938964844,0.457146555185318,-5950.73583984375,304.1634826660156,0.8889491558074951,0.5396252274513245,0.3801984786987304,293.292724609375,297.1499938964844,293.1499938964844,0.6515788435935974,-10613.896484375,304.1719665527344,0.98074871301651,0.7134386897087097,0.6776872277259827,293.1881408691406,297.1499938964844,293.1499938964844,0.0338112860918045,-5628.09130859375,304.1543884277344,0.4420430362224579,0.0740037411451339,0.3598372936248779,291.2107849121094,291.1499938964844,257.3686218261719,256.4119873046875,279.17022705078125,293.2995300292969,291.2109069824219,1.0,0.4752944111824035,0.4821897745132446,0.4821897745132446,1.0,1.0,-2.108527421951294,0.7119392156600952,1.3965880870819092,0.2360490262508392,0.0,0.0,0.6894029974937439,171.35067749023438,138.0,-1.4824721813201904,-21311.212890625,1148.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62066650390625,309.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26897.44921875,26640.0,0.0,0.0,0.4968218505382538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164668560028076,1.0164791345596311,-1.2356972547422627e-05,0.0,0.0005042109987698,0.0,0.0,152.00543212890625,0.0,0.0,0.0,0.6092666983604431,4.0,0.0,1.0
638940,293.2969970703125,297.1499938964844,293.1499938964844,0.1491200625896453,-3153.559814453125,304.16473388671875,0.6715526580810547,0.2180623412132263,0.2014576941728592,293.35992431640625,297.1499938964844,293.1499938964844,0.0805670991539955,-2029.1253662109373,304.17010498046875,0.5643118023872375,0.1301665157079696,0.129572108387947,293.2376403808594,297.1499938964844,293.1499938964844,0.4546017646789551,-5924.90478515625,304.1632080078125,0.8999309539794922,0.5376996397972107,0.3785427808761596,293.29034423828125,297.1499938964844,293.1499938964844,0.6473985910415649,-10561.2392578125,304.1716003417969,0.9904544353485109,0.7103064656257629,0.6743215322494507,293.1854858398437,297.1499938964844,293.1499938964844,0.0330564081668853,-5565.259765625,304.1541748046875,0.4491496086120605,0.0735749751329422,0.3558135628700256,291.2104797363281,291.1499938964844,257.4652404785156,256.4932861328125,279.1701965332031,293.2962951660156,291.21026611328125,1.0,0.4646423757076263,0.4842081665992737,0.4842081665992737,1.0,1.0,-2.088252782821656,0.7068742513656616,1.3813785314559937,0.2352664768695831,0.0,0.0,0.6813183426856995,159.83209228515625,126.0,-1.5487593412399292,-21102.29296875,1085.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229919433594,309.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26874.86328125,25560.0,0.0,0.0,0.4896981418132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931666254997252,0.9931787252426147,-1.2067521311109886e-05,0.0,0.0004969813744537,0.0,0.0,144.22581481933594,0.0,0.0,0.0,0.5842869877815247,4.0,0.0,1.0
639000,293.2969970703125,297.1499938964844,293.1499938964844,0.1491200625896453,-3153.559814453125,304.16473388671875,0.6715526580810547,0.2180623412132263,0.2014576941728592,293.35992431640625,297.1499938964844,293.1499938964844,0.0805670991539955,-2029.1253662109373,304.17010498046875,0.5643118023872375,0.1301665157079696,0.129572108387947,293.2376403808594,297.1499938964844,293.1499938964844,0.4546017646789551,-5924.90478515625,304.1632080078125,0.8999309539794922,0.5376996397972107,0.3785427808761596,293.29034423828125,297.1499938964844,293.1499938964844,0.6473985910415649,-10561.2392578125,304.1716003417969,0.9904544353485109,0.7103064656257629,0.6743215322494507,293.1854858398437,297.1499938964844,293.1499938964844,0.0330564081668853,-5565.259765625,304.1541748046875,0.4491496086120605,0.0735749751329422,0.3558135628700256,291.2104797363281,291.1499938964844,257.4652404785156,256.4932861328125,279.1701965332031,293.2962951660156,291.21026611328125,1.0,0.4646423757076263,0.4842081665992737,0.4842081665992737,1.0,1.0,-2.088252782821656,0.7068742513656616,1.3813785314559937,0.2352664768695831,0.0,0.0,0.6813183426856995,159.83209228515625,126.0,-1.5487593412399292,-21102.29296875,1085.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7229919433594,309.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26874.86328125,25560.0,0.0,0.0,0.4896981418132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931666254997252,0.9931787252426147,-1.2067521311109886e-05,0.0,0.0004969813744537,0.0,0.0,144.22581481933594,0.0,0.0,0.0,0.5842869877815247,4.0,0.0,1.0
639060,293.2925720214844,297.1499938964844,293.1499938964844,0.1467248052358627,-3113.5625,304.16387939453125,0.6783006191253662,0.2152361869812011,0.1985103636980056,293.35693359375,297.1499938964844,293.1499938964844,0.0767961889505386,-1956.6903076171875,304.16973876953125,0.5653992295265198,0.1254570931196212,0.1246958002448082,293.2359313964844,297.1499938964844,293.1499938964844,0.4531325101852417,-5910.78857421875,304.16143798828125,0.9124730825424194,0.5358290076255798,0.3769225776195526,293.28765869140625,297.1499938964844,293.1499938964844,0.6436641216278076,-10513.75390625,304.1711730957031,0.9990000128746032,0.7072900533676147,0.6699230670928955,293.1829833984375,297.1499938964844,293.1499938964844,0.0324526503682136,-5516.525390625,304.15380859375,0.4574568271636963,0.073186956346035,0.3519887030124664,291.1835021972656,291.1499938964844,257.56085205078125,256.57342529296875,279.170654296875,293.2932434082031,291.1844177246094,1.0,0.4537268877029419,0.4862775206565857,0.4862775206565857,1.0,1.0,-2.067065477371216,0.7014262080192566,1.3656392097473145,0.2343862503767013,0.0,0.0,0.679430365562439,148.43869018554688,114.0,-12.898869514465332,-20840.59375,1024.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8178100585937,309.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,25730.162109375,25560.0,0.0,0.0,0.482252299785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9645472168922424,0.9645586609840392,-1.1468414413684512e-05,0.0,0.0004894247977063,0.0,0.0,132.86842346191406,0.0,0.0,0.0,0.5835425853729248,4.0,0.0,1.0
639120,293.2925720214844,297.1499938964844,293.1499938964844,0.1467248052358627,-3113.5625,304.16387939453125,0.6783006191253662,0.2152361869812011,0.1985103636980056,293.35693359375,297.1499938964844,293.1499938964844,0.0767961889505386,-1956.6903076171875,304.16973876953125,0.5653992295265198,0.1254570931196212,0.1246958002448082,293.2359313964844,297.1499938964844,293.1499938964844,0.4531325101852417,-5910.78857421875,304.16143798828125,0.9124730825424194,0.5358290076255798,0.3769225776195526,293.28765869140625,297.1499938964844,293.1499938964844,0.6436641216278076,-10513.75390625,304.1711730957031,0.9990000128746032,0.7072900533676147,0.6699230670928955,293.1829833984375,297.1499938964844,293.1499938964844,0.0324526503682136,-5516.525390625,304.15380859375,0.4574568271636963,0.073186956346035,0.3519887030124664,291.1835021972656,291.1499938964844,257.56085205078125,256.57342529296875,279.170654296875,293.2932434082031,291.1844177246094,1.0,0.4537268877029419,0.4862775206565857,0.4862775206565857,1.0,1.0,-2.067065477371216,0.7014262080192566,1.3656392097473145,0.2343862503767013,0.0,0.0,0.679430365562439,148.43869018554688,114.0,-12.898869514465332,-20840.59375,1024.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8178100585937,309.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,25730.162109375,25560.0,0.0,0.0,0.482252299785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9645472168922424,0.9645586609840392,-1.1468414413684512e-05,0.0,0.0004894247977063,0.0,0.0,132.86842346191406,0.0,0.0,0.0,0.5835425853729248,4.0,0.0,1.0
639180,293.2882385253906,297.1499938964844,293.1499938964844,0.143798828125,-3063.283935546875,304.16412353515625,0.683738112449646,0.2124989181756973,0.1957223862409591,293.3539733886719,297.1499938964844,293.1499938964844,0.0727171823382377,-1878.2520751953125,304.1699523925781,0.564895510673523,0.120812252163887,0.1199531480669975,293.2342834472656,297.1499938964844,293.1499938964844,0.4497354626655578,-5875.1494140625,304.1632995605469,0.923956036567688,0.5339869260787964,0.3754047751426697,293.26959228515625,297.1499938964844,293.1499938964844,0.6181357502937317,-10162.4453125,304.206787109375,0.9990000128746032,0.7074075937271118,0.6471714973449707,293.18023681640625,297.1499938964844,293.1499938964844,0.0317817442119121,-5458.1689453125,304.1536560058594,0.4649341106414795,0.0729085206985473,0.3490214049816131,291.2110595703125,291.1499938964844,257.65533447265625,256.6523132324219,279.1748962402344,293.28497314453125,291.2125244140625,1.0,0.441605269908905,0.4889973104000091,0.4889973104000091,1.0,1.0,-2.025261402130127,0.6885026693344116,1.336758732795715,0.2305121570825576,0.0,0.0,0.6695712804794312,138.83859252929688,102.0,23.91573905944824,-20504.693359375,950.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802185058594,309.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,25798.638671875,25560.0,0.0,0.0,0.4748353660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944021224975586,0.9440324902534484,-1.1246008398302363e-05,0.0,0.0004818975285161,0.0,0.0,126.79429626464844,0.0,0.0,0.0,0.5747078061103821,4.0,0.0,1.0
639240,293.2882385253906,297.1499938964844,293.1499938964844,0.143798828125,-3063.283935546875,304.16412353515625,0.683738112449646,0.2124989181756973,0.1957223862409591,293.3539733886719,297.1499938964844,293.1499938964844,0.0727171823382377,-1878.2520751953125,304.1699523925781,0.564895510673523,0.120812252163887,0.1199531480669975,293.2342834472656,297.1499938964844,293.1499938964844,0.4497354626655578,-5875.1494140625,304.1632995605469,0.923956036567688,0.5339869260787964,0.3754047751426697,293.26959228515625,297.1499938964844,293.1499938964844,0.6181357502937317,-10162.4453125,304.206787109375,0.9990000128746032,0.7074075937271118,0.6471714973449707,293.18023681640625,297.1499938964844,293.1499938964844,0.0317817442119121,-5458.1689453125,304.1536560058594,0.4649341106414795,0.0729085206985473,0.3490214049816131,291.2110595703125,291.1499938964844,257.65533447265625,256.6523132324219,279.1748962402344,293.28497314453125,291.2125244140625,1.0,0.441605269908905,0.4889973104000091,0.4889973104000091,1.0,1.0,-2.025261402130127,0.6885026693344116,1.336758732795715,0.2305121570825576,0.0,0.0,0.6695712804794312,138.83859252929688,102.0,23.91573905944824,-20504.693359375,950.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8802185058594,309.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,25798.638671875,25560.0,0.0,0.0,0.4748353660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944021224975586,0.9440324902534484,-1.1246008398302363e-05,0.0,0.0004818975285161,0.0,0.0,126.79429626464844,0.0,0.0,0.0,0.5747078061103821,4.0,0.0,1.0
639300,293.28619384765625,297.1499938964844,293.1499938964844,0.1423788070678711,-3038.85009765625,304.1641540527344,0.6868953108787537,0.2111508697271347,0.1943420469760894,293.3525695800781,297.1499938964844,293.1499938964844,0.0706855878233909,-1839.585693359375,304.1700134277344,0.5649268627166748,0.11850605905056,0.1175925955176353,293.2336120605469,297.1499938964844,293.1499938964844,0.4480774402618408,-5857.87158203125,304.16387939453125,0.9304401278495787,0.5330513715744019,0.3746325075626373,293.2521057128906,297.1499938964844,293.1499938964844,0.6035929322242737,-9964.37890625,304.22283935546875,0.9990000128746032,0.7093282341957092,0.6343502402305603,293.1788024902344,297.1499938964844,293.1499938964844,0.0314803794026374,-5431.87548828125,304.1535339355469,0.4688850045204162,0.0728026553988456,0.3476672768592834,291.22320556640625,291.1499938964844,257.7021484375,256.6913146972656,279.1761474609375,293.2783508300781,291.2243957519531,1.0,0.4351667165756225,0.4904012680053711,0.4904012680053711,1.0,1.0,-2.0028538703918457,0.6814635396003723,1.3213902711868286,0.2282519340515136,0.0,0.0,0.6634582877159119,133.8681182861328,102.0,27.7274169921875,-20300.1875,913.0980224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,309.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,25845.009765625,24480.0,0.0,0.0,0.4709381759166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292789101600648,0.9292899966239928,-1.1088793144153897e-05,0.0,0.0004779423761647,0.0,0.0,122.55760955810548,0.0,0.0,0.0,0.5535720586776733,4.0,0.0,1.0
639360,293.2841186523437,297.1499938964844,293.1499938964844,0.1413085907697677,-3020.916259765625,304.1635131835937,0.6903994083404541,0.2098309993743896,0.1929782927036285,293.35113525390625,297.1499938964844,293.1499938964844,0.0688320249319076,-1804.9454345703125,304.16973876953125,0.5651962161064148,0.116223506629467,0.1152455955743789,293.23291015625,297.1499938964844,293.1499938964844,0.4474382102489471,-5852.00146484375,304.1625061035156,0.9374083876609802,0.5321292281150818,0.3738590776920318,293.2303161621094,297.1499938964844,293.1499938964844,0.5895297527313232,-9774.7578125,304.2351379394531,0.9990000128746032,0.7123059630393982,0.6209690570831299,293.1773376464844,297.1499938964844,293.1499938964844,0.0313096120953559,-5418.5,304.1531982421875,0.4728437662124634,0.0727244243025779,0.3464135527610779,291.20916748046875,291.1499938964844,257.7486877441406,256.7299499511719,279.1771850585937,293.2712097167969,291.2079162597656,1.0,0.4285169541835785,0.4918387234210968,0.4918387234210968,1.0,1.0,-1.9798938035964968,0.6742151975631714,1.3056786060333252,0.2258941978216171,0.0,0.0,0.6607158184051514,128.7933807373047,90.0,-5.341489315032959,-19995.28125,875.2068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9848327636719,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24924.03125,24480.0,0.0,0.0,0.4666884839534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999287486076355,0.8999392986297607,-1.0554496839176863e-05,0.0,0.0004736295086331,0.0,0.0,112.5731201171875,0.0,0.0,0.0,0.5531527400016785,4.0,0.0,1.0
639420,293.2799377441406,297.1499938964844,293.1499938964844,0.1385371387004852,-2972.893798828125,304.16363525390625,0.6985271573066711,0.2072802186012268,0.1903228312730789,293.3480529785156,297.1499938964844,293.1499938964844,0.0647633597254753,-1728.79736328125,304.1699523925781,0.5665464997291565,0.111749067902565,0.1106223985552787,293.2315368652344,297.1499938964844,293.1499938964844,0.4440180659294128,-5816.1142578125,304.1640625,0.952553391456604,0.5303064584732056,0.3723311424255371,293.17535400390625,297.1499938964844,293.1499938964844,0.5564383864402771,-9327.1728515625,304.2618103027344,0.9990000128746032,0.7213797569274902,0.592604398727417,293.1744079589844,297.1499938964844,293.1499938964844,0.0307836439460515,-5371.82177734375,304.15301513671875,0.4808419346809387,0.0726280510425567,0.3441836833953857,291.2359619140625,291.1499938964844,257.8407592773437,256.8063049316406,279.17938232421875,293.2596435546875,291.2373962402344,1.0,0.4146469533443451,0.4948816299438476,0.4948816299438476,1.0,1.0,-1.932578563690185,0.6592881679534912,1.2732903957366943,0.2210091352462768,0.0,0.0,0.6478443145751953,118.41241455078124,108.0,28.29218864440918,-19609.099609375,799.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12176513671875,309.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,24814.021484375,24480.0,0.0,0.0,0.4577057659626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8718405365943909,0.8718507885932922,-1.0227416169072969e-05,0.0,0.0004645131703,0.0,0.0,104.89849090576172,0.0,0.0,0.0,0.5408739447593689,4.0,0.0,1.0
639480,293.2799377441406,297.1499938964844,293.1499938964844,0.1385371387004852,-2972.893798828125,304.16363525390625,0.6985271573066711,0.2072802186012268,0.1903228312730789,293.3480529785156,297.1499938964844,293.1499938964844,0.0647633597254753,-1728.79736328125,304.1699523925781,0.5665464997291565,0.111749067902565,0.1106223985552787,293.2315368652344,297.1499938964844,293.1499938964844,0.4440180659294128,-5816.1142578125,304.1640625,0.952553391456604,0.5303064584732056,0.3723311424255371,293.17535400390625,297.1499938964844,293.1499938964844,0.5564383864402771,-9327.1728515625,304.2618103027344,0.9990000128746032,0.7213797569274902,0.592604398727417,293.1744079589844,297.1499938964844,293.1499938964844,0.0307836439460515,-5371.82177734375,304.15301513671875,0.4808419346809387,0.0726280510425567,0.3441836833953857,291.2359619140625,291.1499938964844,257.8407592773437,256.8063049316406,279.17938232421875,293.2596435546875,291.2373962402344,1.0,0.4146469533443451,0.4948816299438476,0.4948816299438476,1.0,1.0,-1.932578563690185,0.6592881679534912,1.2732903957366943,0.2210091352462768,0.0,0.0,0.6478443145751953,118.41241455078124,108.0,28.29218864440918,-19609.099609375,799.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12176513671875,309.7479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,24814.021484375,24480.0,0.0,0.0,0.4577057659626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8718405365943909,0.8718507885932922,-1.0227416169072969e-05,0.0,0.0004645131703,0.0,0.0,104.89849090576172,0.0,0.0,0.0,0.5408739447593689,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.136471539735794,-2937.6953125,304.1625061035156,0.6982952356338501,0.2046981453895568,0.1879470944404602,293.34539794921875,297.1499938964844,293.1499938964844,0.0611434467136859,-1662.63623046875,304.1693115234375,0.5600277185440063,0.1072727814316749,0.1063156947493553,293.2308044433594,297.1499938964844,293.1499938964844,0.4421947300434112,-5798.19921875,304.16229248046875,0.9552913904190063,0.5283889770507812,0.3709612190723419,293.1234741210937,297.1499938964844,293.1499938964844,0.5463598966598511,-9210.1943359375,304.2400817871094,0.9990000128746032,0.7313123345375061,0.5857548713684082,293.17218017578125,297.1499938964844,293.1499938964844,0.0306286960840225,-5359.4248046875,304.1522521972656,0.4824356734752655,0.0724620372056961,0.3431563675403595,291.2280578613281,291.1499938964844,257.9315185546875,256.88134765625,279.1741638183594,293.2570495605469,291.2259216308594,1.0,0.411188006401062,0.4970706105232239,0.4970706105232239,1.0,1.0,-1.9134215116500848,0.6546482443809509,1.2587732076644895,0.219986617565155,0.0,0.0,0.6372029185295105,115.77316284179688,126.0,-11.592015266418455,-19324.525390625,775.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2518615722656,309.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,24766.275390625,23400.0,0.0,0.0,0.4482432007789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390607237815857,0.8390705585479736,-9.876053809421135e-06,0.0,0.0004549098375719,0.0,0.0,96.57264709472656,0.0,0.0,0.0,0.5126053094863892,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.136471539735794,-2937.6953125,304.1625061035156,0.6982952356338501,0.2046981453895568,0.1879470944404602,293.34539794921875,297.1499938964844,293.1499938964844,0.0611434467136859,-1662.63623046875,304.1693115234375,0.5600277185440063,0.1072727814316749,0.1063156947493553,293.2308044433594,297.1499938964844,293.1499938964844,0.4421947300434112,-5798.19921875,304.16229248046875,0.9552913904190063,0.5283889770507812,0.3709612190723419,293.1234741210937,297.1499938964844,293.1499938964844,0.5463598966598511,-9210.1943359375,304.2400817871094,0.9990000128746032,0.7313123345375061,0.5857548713684082,293.17218017578125,297.1499938964844,293.1499938964844,0.0306286960840225,-5359.4248046875,304.1522521972656,0.4824356734752655,0.0724620372056961,0.3431563675403595,291.2280578613281,291.1499938964844,257.9315185546875,256.88134765625,279.1741638183594,293.2570495605469,291.2259216308594,1.0,0.411188006401062,0.4970706105232239,0.4970706105232239,1.0,1.0,-1.9134215116500848,0.6546482443809509,1.2587732076644895,0.219986617565155,0.0,0.0,0.6372029185295105,115.77316284179688,126.0,-11.592015266418455,-19324.525390625,775.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2518615722656,309.7493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,24766.275390625,23400.0,0.0,0.0,0.4482432007789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390607237815857,0.8390705585479736,-9.876053809421135e-06,0.0,0.0004549098375719,0.0,0.0,96.57264709472656,0.0,0.0,0.0,0.5126053094863892,4.0,0.0,1.0
639660,293.2735290527344,297.1499938964844,293.1499938964844,0.1352080553770065,-2917.268798828125,304.1604919433594,0.6909948587417603,0.2020869702100753,0.1857348829507827,293.34295654296875,297.1499938964844,293.1499938964844,0.0579851008951664,-1606.5096435546875,304.1681823730469,0.5469367504119873,0.1028178334236145,0.1022220328450203,293.2302551269531,297.1499938964844,293.1499938964844,0.4427036046981811,-5805.7412109375,304.15753173828125,0.9479663372039796,0.5264540314674377,0.3697201907634735,293.1048583984375,297.1499938964844,293.1499938964844,0.5573328733444214,-9386.5341796875,304.1916198730469,0.9990000128746032,0.7358340620994568,0.59621661901474,293.1707458496094,297.1499938964844,293.1499938964844,0.0308066867291927,-5379.29296875,304.1512451171875,0.4788951277732849,0.0721950605511665,0.3427305519580841,291.16278076171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1665344238281,293.255615234375,291.16143798828125,1.0,0.4147326648235321,0.4983521699905395,0.4983521699905395,1.0,1.0,-1.916398406028748,0.6576937437057495,1.258704662322998,0.2220975905656814,0.0,0.0,0.6405208110809326,119.14073181152344,144.0,-54.0615463256836,-19215.5546875,788.6444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3243408203125,309.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,23472.59765625,23400.0,0.0,0.0,0.4389194548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188363313674927,0.8188457489013672,-9.379879884363618e-06,0.0,0.0004454474546946,0.0,0.0,89.56472778320312,0.0,0.0,0.0,0.5150852203369141,4.0,0.0,1.0
