time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639720,293.2735290527344,297.1499938964844,293.1499938964844,0.1352080553770065,-2917.268798828125,304.1604919433594,0.6909948587417603,0.2020869702100753,0.1857348829507827,293.34295654296875,297.1499938964844,293.1499938964844,0.0579851008951664,-1606.5096435546875,304.1681823730469,0.5469367504119873,0.1028178334236145,0.1022220328450203,293.2302551269531,297.1499938964844,293.1499938964844,0.4427036046981811,-5805.7412109375,304.15753173828125,0.9479663372039796,0.5264540314674377,0.3697201907634735,293.1048583984375,297.1499938964844,293.1499938964844,0.5573328733444214,-9386.5341796875,304.1916198730469,0.9990000128746032,0.7358340620994568,0.59621661901474,293.1707458496094,297.1499938964844,293.1499938964844,0.0308066867291927,-5379.29296875,304.1512451171875,0.4788951277732849,0.0721950605511665,0.3427305519580841,291.16278076171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1665344238281,293.255615234375,291.16143798828125,1.0,0.4147326648235321,0.4983521699905395,0.4983521699905395,1.0,1.0,-1.916398406028748,0.6576937437057495,1.258704662322998,0.2220975905656814,0.0,0.0,0.6405208110809326,119.14073181152344,144.0,-54.0615463256836,-19215.5546875,788.6444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3243408203125,309.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,23472.59765625,23400.0,0.0,0.0,0.4389194548130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188363313674927,0.8188457489013672,-9.379879884363618e-06,0.0,0.0004454474546946,0.0,0.0,89.56472778320312,0.0,0.0,0.0,0.5150852203369141,4.0,0.0,1.0
639780,293.2711486816406,297.1499938964844,293.1499938964844,0.1337419748306274,-2892.697265625,304.159423828125,0.679277241230011,0.1994425952434539,0.1836434751749038,293.3406982421875,297.1499938964844,293.1499938964844,0.0547643974423408,-1549.6002197265625,304.16748046875,0.5301614999771118,0.0983870103955268,0.0983161106705665,293.2301940917969,297.1499938964844,293.1499938964844,0.4423841834068298,-5803.53173828125,304.155517578125,0.933667778968811,0.5244361162185669,0.3685488700866699,293.1228942871094,297.1499938964844,293.1499938964844,0.5805978178977966,-9726.787109375,304.13885498046875,0.9990000128746032,0.7333943843841553,0.6185133457183838,293.1706237792969,297.1499938964844,293.1499938964844,0.0308534391224384,-5385.99951171875,304.1507568359375,0.471010148525238,0.0716980993747711,0.3421590924263,291.1252136230469,291.1499938964844,258.1087646484375,257.02734375,279.1589660644531,293.2506408691406,291.1222839355469,1.0,0.4232808351516723,0.4988586008548736,0.4988586008548736,1.0,1.0,-1.9338706731796265,0.6655820608139038,1.2682886123657229,0.2259912490844726,0.0,0.0,0.6459847688674927,126.79736328125,162.0,-58.551876068115234,-19309.015625,828.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276306152344,309.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23311.19921875,23400.0,0.0,0.0,0.4313275218009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256857395172119,0.8256950974464417,-9.4117795015336e-06,0.0,0.000437742593931,0.0,0.0,90.8905258178711,0.0,0.0,0.0,0.5176119804382324,4.0,0.0,1.0
639840,293.2711486816406,297.1499938964844,293.1499938964844,0.1337419748306274,-2892.697265625,304.159423828125,0.679277241230011,0.1994425952434539,0.1836434751749038,293.3406982421875,297.1499938964844,293.1499938964844,0.0547643974423408,-1549.6002197265625,304.16748046875,0.5301614999771118,0.0983870103955268,0.0983161106705665,293.2301940917969,297.1499938964844,293.1499938964844,0.4423841834068298,-5803.53173828125,304.155517578125,0.933667778968811,0.5244361162185669,0.3685488700866699,293.1228942871094,297.1499938964844,293.1499938964844,0.5805978178977966,-9726.787109375,304.13885498046875,0.9990000128746032,0.7333943843841553,0.6185133457183838,293.1706237792969,297.1499938964844,293.1499938964844,0.0308534391224384,-5385.99951171875,304.1507568359375,0.471010148525238,0.0716980993747711,0.3421590924263,291.1252136230469,291.1499938964844,258.1087646484375,257.02734375,279.1589660644531,293.2506408691406,291.1222839355469,1.0,0.4232808351516723,0.4988586008548736,0.4988586008548736,1.0,1.0,-1.9338706731796265,0.6655820608139038,1.2682886123657229,0.2259912490844726,0.0,0.0,0.6459847688674927,126.79736328125,162.0,-58.551876068115234,-19309.015625,828.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2276306152344,309.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23311.19921875,23400.0,0.0,0.0,0.4313275218009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256857395172119,0.8256950974464417,-9.4117795015336e-06,0.0,0.000437742593931,0.0,0.0,90.8905258178711,0.0,0.0,0.0,0.5176119804382324,4.0,0.0,1.0
639900,293.2701416015625,297.1499938964844,293.1499938964844,0.133082628250122,-2881.72265625,304.1589050292969,0.6724562644958496,0.1981060355901718,0.182629644870758,293.3397216796875,297.1499938964844,293.1499938964844,0.0531930699944496,-1522.1483154296875,304.1671447753906,0.5211963057518005,0.0961629226803779,0.0964056551456451,293.2303161621094,297.1499938964844,293.1499938964844,0.4424078166484833,-5804.3427734375,304.15447998046875,0.9247856736183168,0.5233981609344482,0.3679760992527008,293.14434814453125,297.1499938964844,293.1499938964844,0.5963573455810547,-9950.4775390625,304.1122741699219,0.9990000128746032,0.729534387588501,0.6329039931297302,293.17108154296875,297.1499938964844,293.1499938964844,0.0308483988046646,-5387.1640625,304.150634765625,0.465160459280014,0.071343332529068,0.3416289687156677,291.10205078125,291.1499938964844,258.1521301269531,257.0629577636719,279.1559753417969,293.248779296875,291.0992736816406,1.0,0.4289144873619079,0.4989312291145324,0.4989312291145324,1.0,1.0,-1.9463127851486208,0.6707918047904968,1.2755210399627686,0.2284190207719802,0.0,0.0,0.6515076160430908,131.91290283203125,162.0,-60.9285774230957,-19393.37890625,856.0885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158752441406,309.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,23222.583984375,22320.0,0.0,0.0,0.4283962249755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357999920845032,0.8358094692230225,-9.49378591030836e-06,0.0,0.000434767716797,0.0,0.0,93.13542175292967,0.0,0.0,0.0,0.5066369771957397,4.0,0.0,1.0
639960,293.26922607421875,297.1499938964844,293.1499938964844,0.132756307721138,-2877.065185546875,304.1578674316406,0.6653323769569397,0.1967617869377136,0.1816326230764389,293.3388671875,297.1499938964844,293.1499938964844,0.0517850741744041,-1498.108154296875,304.1665954589844,0.512244462966919,0.0939312055706977,0.0945146456360817,293.23046875,297.1499938964844,293.1499938964844,0.4434991776943207,-5817.0322265625,304.1516418457031,0.9153674840927124,0.52234947681427,0.3674110174179077,293.1729431152344,297.1499938964844,293.1499938964844,0.6156396269798279,-10220.3505859375,304.08404541015625,0.9990000128746032,0.7239956855773926,0.6489071846008301,293.1718444824219,297.1499938964844,293.1499938964844,0.0309244859963655,-5397.21923828125,304.1503601074219,0.4579838812351227,0.0709291025996208,0.3409276902675628,291.0519104003906,291.1499938964844,258.19512939453125,257.0982360839844,279.15386962890625,293.2495422363281,291.04644775390625,1.0,0.4352303743362427,0.4989627003669739,0.4989627003669739,1.0,1.0,-1.9605393409729004,0.676674485206604,1.2838648557662964,0.2311395853757858,0.0,0.0,0.6628256440162659,137.7446746826172,165.0,-99.98277282714844,-19392.59375,888.0202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9814758300781,309.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,22199.4140625,22320.0,0.0,0.0,0.4259386360645294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363205790519714,0.8363298773765564,-9.267682798963506e-06,0.0,0.0004322735767345,0.0,0.0,91.5058364868164,0.0,0.0,0.0,0.5182814598083496,4.0,0.0,1.0
640020,293.2673034667969,297.1499938964844,293.1499938964844,0.1311269849538803,-2849.035400390625,304.15802001953125,0.6543993353843689,0.1941307485103607,0.1795783340930938,293.3370666503906,297.1499938964844,293.1499938964844,0.0483955666422843,-1439.2403564453125,304.1667175292969,0.4976703226566314,0.0895072966814041,0.0906568691134452,293.23077392578125,297.1499938964844,293.1499938964844,0.4426177144050598,-5807.67041015625,304.1526794433594,0.9020423889160156,0.5202517509460449,0.3662127256393432,293.24029541015625,297.1499938964844,293.1499938964844,0.6437886357307434,-10599.45703125,304.0599670410156,0.9990000128746032,0.7097704410552979,0.6731232404708862,293.1734313964844,297.1499938964844,293.1499938964844,0.0305971447378397,-5370.546875,304.1508178710937,0.4468075931072235,0.0700570419430732,0.3386971056461334,291.02899169921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1560363769531,293.2633056640625,291.02838134765625,1.0,0.443984717130661,0.499634325504303,0.499634325504303,1.0,1.0,-1.9784300327301023,0.6848961710929871,1.2935338020324707,0.235521450638771,0.0,0.0,0.6813157796859741,146.84539794921875,168.0,-41.61088180541992,-19616.53515625,934.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5930480957031,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21914.388671875,22320.0,0.0,0.0,0.4232267439365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810910582542419,0.8811007142066956,-9.670134204498028e-06,0.0,0.0004295213439036,0.0,0.0,102.0797119140625,0.0,0.0,0.0,0.5361296534538269,4.0,0.0,1.0
640080,293.2673034667969,297.1499938964844,293.1499938964844,0.1311269849538803,-2849.035400390625,304.15802001953125,0.6543993353843689,0.1941307485103607,0.1795783340930938,293.3370666503906,297.1499938964844,293.1499938964844,0.0483955666422843,-1439.2403564453125,304.1667175292969,0.4976703226566314,0.0895072966814041,0.0906568691134452,293.23077392578125,297.1499938964844,293.1499938964844,0.4426177144050598,-5807.67041015625,304.1526794433594,0.9020423889160156,0.5202517509460449,0.3662127256393432,293.24029541015625,297.1499938964844,293.1499938964844,0.6437886357307434,-10599.45703125,304.0599670410156,0.9990000128746032,0.7097704410552979,0.6731232404708862,293.1734313964844,297.1499938964844,293.1499938964844,0.0305971447378397,-5370.546875,304.1508178710937,0.4468075931072235,0.0700570419430732,0.3386971056461334,291.02899169921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1560363769531,293.2633056640625,291.02838134765625,1.0,0.443984717130661,0.499634325504303,0.499634325504303,1.0,1.0,-1.9784300327301023,0.6848961710929871,1.2935338020324707,0.235521450638771,0.0,0.0,0.6813157796859741,146.84539794921875,168.0,-41.61088180541992,-19616.53515625,934.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5930480957031,309.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21914.388671875,22320.0,0.0,0.0,0.4232267439365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810910582542419,0.8811007142066956,-9.670134204498028e-06,0.0,0.0004295213439036,0.0,0.0,102.0797119140625,0.0,0.0,0.0,0.5361296534538269,4.0,0.0,1.0
640140,293.2650451660156,297.1499938964844,293.1499938964844,0.1291775107383728,-2814.578369140625,304.1586303710937,0.6432269811630249,0.1916201412677765,0.1777056902647018,293.3349304199219,297.1499938964844,293.1499938964844,0.0448949746787548,-1378.50634765625,304.1669921875,0.4830150902271271,0.0852025374770164,0.0869798511266708,293.23101806640625,297.1499938964844,293.1499938964844,0.4401717185974121,-5781.07421875,304.1559753417969,0.8882759213447571,0.5181565284729004,0.3650762736797333,293.2823791503906,297.1499938964844,293.1499938964844,0.6373515129089355,-10485.896484375,304.1010437011719,0.986228883266449,0.6988499164581299,0.6649589538574219,293.17486572265625,297.1499938964844,293.1499938964844,0.0301474817097187,-5330.30859375,304.1513061523437,0.4354869127273559,0.0691731423139572,0.3367297351360321,291.0504150390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1659545898437,293.2786560058594,291.05242919921875,1.0,0.4493134021759033,0.5017910003662109,0.5017910003662109,1.0,1.0,-1.9582324028015137,0.6795070171356201,1.2787253856658936,0.2346187382936477,0.0,0.0,0.6938766837120056,156.8765869140625,171.0,17.360382080078125,-19527.111328125,949.7427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499938964844,309.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21975.33203125,21240.0,0.0,0.0,0.4227823615074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182762503623962,0.918286383152008,-1.0090225259773432e-05,0.0,0.0004290703509468,0.0,0.0,112.11660766601562,0.0,0.0,0.0,0.5369106531143188,4.0,0.0,1.0
640200,293.2650451660156,297.1499938964844,293.1499938964844,0.1291775107383728,-2814.578369140625,304.1586303710937,0.6432269811630249,0.1916201412677765,0.1777056902647018,293.3349304199219,297.1499938964844,293.1499938964844,0.0448949746787548,-1378.50634765625,304.1669921875,0.4830150902271271,0.0852025374770164,0.0869798511266708,293.23101806640625,297.1499938964844,293.1499938964844,0.4401717185974121,-5781.07421875,304.1559753417969,0.8882759213447571,0.5181565284729004,0.3650762736797333,293.2823791503906,297.1499938964844,293.1499938964844,0.6373515129089355,-10485.896484375,304.1010437011719,0.986228883266449,0.6988499164581299,0.6649589538574219,293.17486572265625,297.1499938964844,293.1499938964844,0.0301474817097187,-5330.30859375,304.1513061523437,0.4354869127273559,0.0691731423139572,0.3367297351360321,291.0504150390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1659545898437,293.2786560058594,291.05242919921875,1.0,0.4493134021759033,0.5017910003662109,0.5017910003662109,1.0,1.0,-1.9582324028015137,0.6795070171356201,1.2787253856658936,0.2346187382936477,0.0,0.0,0.6938766837120056,156.8765869140625,171.0,17.360382080078125,-19527.111328125,949.7427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1499938964844,309.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21975.33203125,21240.0,0.0,0.0,0.4227823615074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182762503623962,0.918286383152008,-1.0090225259773432e-05,0.0,0.0004290703509468,0.0,0.0,112.11660766601562,0.0,0.0,0.0,0.5369106531143188,4.0,0.0,1.0
640260,293.2630615234375,297.1499938964844,293.1499938964844,0.1274711042642593,-2784.849609375,304.1586303710937,0.6352235078811646,0.1891059875488281,0.175727367401123,293.33319091796875,297.1499938964844,293.1499938964844,0.0414242558181285,-1319.1080322265625,304.1671447753906,0.4682145118713379,0.0808725357055664,0.0831831842660904,293.2315979003906,297.1499938964844,293.1499938964844,0.4385857880115509,-5764.5009765625,304.15673828125,0.8787652254104614,0.5159843564033508,0.3637984991073608,293.2945251464844,297.1499938964844,293.1499938964844,0.6332248449325562,-10415.9130859375,304.1240539550781,0.9755226969718932,0.6930040717124939,0.6589837670326233,293.1762084960937,297.1499938964844,293.1499938964844,0.0296877995133399,-5291.09423828125,304.1516418457031,0.427565336227417,0.0682685673236846,0.3340514600276947,291.0428161621094,291.1499938964844,258.4441223144531,257.3022155761719,279.168701171875,293.2834167480469,291.04498291015625,1.0,0.4526333212852478,0.5038344860076904,0.5038344860076904,1.0,1.0,-1.9393776655197144,0.6745544672012329,1.2648231983184814,0.2335613518953323,0.0,0.0,0.7092340588569641,163.99835205078125,174.0,10.10912036895752,-19319.771484375,955.9912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994384765625,308.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20959.43359375,21240.0,0.0,0.0,0.4230108559131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321677684783936,0.9321777820587158,-1.0016576197813263e-05,0.0,0.0004293022502679,0.0,0.0,114.06086730957033,0.0,0.0,0.0,0.5543808341026306,4.0,0.0,1.0
640320,293.2630615234375,297.1499938964844,293.1499938964844,0.1274711042642593,-2784.849609375,304.1586303710937,0.6352235078811646,0.1891059875488281,0.175727367401123,293.33319091796875,297.1499938964844,293.1499938964844,0.0414242558181285,-1319.1080322265625,304.1671447753906,0.4682145118713379,0.0808725357055664,0.0831831842660904,293.2315979003906,297.1499938964844,293.1499938964844,0.4385857880115509,-5764.5009765625,304.15673828125,0.8787652254104614,0.5159843564033508,0.3637984991073608,293.2945251464844,297.1499938964844,293.1499938964844,0.6332248449325562,-10415.9130859375,304.1240539550781,0.9755226969718932,0.6930040717124939,0.6589837670326233,293.1762084960937,297.1499938964844,293.1499938964844,0.0296877995133399,-5291.09423828125,304.1516418457031,0.427565336227417,0.0682685673236846,0.3340514600276947,291.0428161621094,291.1499938964844,258.4441223144531,257.3022155761719,279.168701171875,293.2834167480469,291.04498291015625,1.0,0.4526333212852478,0.5038344860076904,0.5038344860076904,1.0,1.0,-1.9393776655197144,0.6745544672012329,1.2648231983184814,0.2335613518953323,0.0,0.0,0.7092340588569641,163.99835205078125,174.0,10.10912036895752,-19319.771484375,955.9912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994384765625,308.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20959.43359375,21240.0,0.0,0.0,0.4230108559131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321677684783936,0.9321777820587158,-1.0016576197813263e-05,0.0,0.0004293022502679,0.0,0.0,114.06086730957033,0.0,0.0,0.0,0.5543808341026306,4.0,0.0,1.0
640380,293.2608642578125,297.1499938964844,293.1499938964844,0.1253712922334671,-2747.444580078125,304.15924072265625,0.6289613246917725,0.1866862624883651,0.1737502366304397,293.3313293457031,297.1499938964844,293.1499938964844,0.0377427525818347,-1255.63623046875,304.16754150390625,0.4507412612438202,0.0766096413135528,0.079356774687767,293.2321472167969,297.1499938964844,293.1499938964844,0.4355169832706451,-5731.60546875,304.1595764160156,0.8716728091239929,0.5138088464736938,0.3624610304832458,293.2982482910156,297.1499938964844,293.1499938964844,0.6282860040664673,-10340.51171875,304.14068603515625,0.967235028743744,0.6885818243026733,0.6548618674278259,293.17694091796875,297.1499938964844,293.1499938964844,0.0291015617549419,-5236.919921875,304.1520690917969,0.4217387735843658,0.0674537718296051,0.3313661813735962,291.0726318359375,291.1499938964844,258.5235595703125,257.3672180175781,279.16912841796875,293.28448486328125,291.0740966796875,1.0,0.454850435256958,0.5057756304740906,0.5057756304740906,1.0,1.0,-1.9226269721984863,0.6702722907066345,1.2523547410964966,0.2327452152967453,0.0,0.0,0.7174068689346313,169.34750366210938,177.0,29.626195907592773,-19217.13671875,958.1578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,308.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21006.5703125,21240.0,0.0,0.0,0.4240278899669647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560572504997252,0.9560675621032716,-1.0301158908987418e-05,0.0,0.000430334417615,0.0,0.0,121.01692962646484,0.0,0.0,0.0,0.5647327899932861,4.0,0.0,1.0
640440,293.2608642578125,297.1499938964844,293.1499938964844,0.1253712922334671,-2747.444580078125,304.15924072265625,0.6289613246917725,0.1866862624883651,0.1737502366304397,293.3313293457031,297.1499938964844,293.1499938964844,0.0377427525818347,-1255.63623046875,304.16754150390625,0.4507412612438202,0.0766096413135528,0.079356774687767,293.2321472167969,297.1499938964844,293.1499938964844,0.4355169832706451,-5731.60546875,304.1595764160156,0.8716728091239929,0.5138088464736938,0.3624610304832458,293.2982482910156,297.1499938964844,293.1499938964844,0.6282860040664673,-10340.51171875,304.14068603515625,0.967235028743744,0.6885818243026733,0.6548618674278259,293.17694091796875,297.1499938964844,293.1499938964844,0.0291015617549419,-5236.919921875,304.1520690917969,0.4217387735843658,0.0674537718296051,0.3313661813735962,291.0726318359375,291.1499938964844,258.5235595703125,257.3672180175781,279.16912841796875,293.28448486328125,291.0740966796875,1.0,0.454850435256958,0.5057756304740906,0.5057756304740906,1.0,1.0,-1.9226269721984863,0.6702722907066345,1.2523547410964966,0.2327452152967453,0.0,0.0,0.7174068689346313,169.34750366210938,177.0,29.626195907592773,-19217.13671875,958.1578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,308.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21006.5703125,21240.0,0.0,0.0,0.4240278899669647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560572504997252,0.9560675621032716,-1.0301158908987418e-05,0.0,0.000430334417615,0.0,0.0,121.01692962646484,0.0,0.0,0.0,0.5647327899932861,4.0,0.0,1.0
640500,293.2596740722656,297.1499938964844,293.1499938964844,0.124373011291027,-2729.673828125,304.15936279296875,0.626211941242218,0.1855174601078033,0.1727822870016098,293.33026123046875,297.1499938964844,293.1499938964844,0.0359469056129455,-1224.54150390625,304.1676330566406,0.4426641464233398,0.0745183825492858,0.077461838722229,293.2323303222656,297.1499938964844,293.1499938964844,0.4340536594390869,-5716.08203125,304.1604919433594,0.8686673045158386,0.5127311944961548,0.3617841005325317,293.2989501953125,297.1499938964844,293.1499938964844,0.6259785890579224,-10306.697265625,304.14654541015625,0.9635868668556212,0.6865619421005249,0.6530253291130066,293.1771240234375,297.1499938964844,293.1499938964844,0.0284197516739368,-5212.3662109375,304.1529541015625,0.4193256795406341,0.0670779719948768,0.3300969898700714,291.0845642089844,291.1499938964844,258.56256103515625,257.3991394042969,279.1690368652344,293.284423828125,291.0860290527344,1.0,0.4556989371776581,0.5067216157913208,0.5067216157913208,1.0,1.0,-1.91464638710022,0.668243408203125,1.2464029788970947,0.2323677837848663,0.0,0.0,0.7205666303634644,171.614013671875,177.0,31.42987823486328,-19161.958984375,958.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,308.6292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21038.009765625,20160.0,0.0,0.0,0.4247036874294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653292894363404,0.965339720249176,-1.0416451914352365e-05,0.0,0.0004310202493797,0.0,0.0,123.8241729736328,0.0,0.0,0.0,0.5538296103477478,4.0,0.0,1.0
640560,293.2584228515625,297.1499938964844,293.1499938964844,0.1236733868718147,-2717.66162109375,304.158935546875,0.6236284971237183,0.1843752264976501,0.1718309223651886,293.3291320800781,297.1499938964844,293.1499938964844,0.0343028679490089,-1196.241455078125,304.1674194335937,0.4351289570331573,0.0724571570754051,0.0755864381790161,293.232421875,297.1499938964844,293.1499938964844,0.4335569739341736,-5711.490234375,304.1594543457031,0.8659121990203857,0.5116697549819946,0.3611088097095489,293.2992248535156,297.1499938964844,293.1499938964844,0.6250028014183044,-10292.4775390625,304.1488952636719,0.960155725479126,0.6846199035644531,0.6512623429298401,293.1771850585937,297.1499938964844,293.1499938964844,0.0280785150825977,-5183.69580078125,304.1531982421875,0.4171443581581116,0.0667196437716484,0.3288752734661102,291.071044921875,291.1499938964844,258.6010437011719,257.4306640625,279.1688842773437,293.2841796875,291.0694274902344,1.0,0.4564309418201446,0.5076529383659363,0.5076529383659363,1.0,1.0,-1.9068565368652344,0.666263222694397,1.2405933141708374,0.2319994568824768,0.0,0.0,0.7269479036331177,173.69459533691406,180.0,-4.940764427185059,-19004.041015625,957.8497314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,308.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20177.4921875,20160.0,0.0,0.0,0.4252435863018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555122256278992,0.9555222988128662,-1.0107336493092587e-05,0.0,0.0004315681871958,0.0,0.0,119.2330322265625,0.0,0.0,0.0,0.561479389667511,4.0,0.0,1.0
640620,293.2557983398437,297.1499938964844,293.1499938964844,0.1217571496963501,-2683.393310546875,304.1591796875,0.6187912821769714,0.1821605265140533,0.1699796169996261,293.3265991210937,297.1499938964844,293.1499938964844,0.0309068020433187,-1135.9202880859375,304.1672668457031,0.4216079711914062,0.0684350356459617,0.0719105303287506,293.23248291015625,297.1499938964844,293.1499938964844,0.4306401014328003,-5680.49267578125,304.1612243652344,0.8609586358070374,0.5095688104629517,0.3597736358642578,293.2991027832031,297.1499938964844,293.1499938964844,0.6203107833862305,-10226.3662109375,304.1571350097656,0.953765869140625,0.6808639764785767,0.6478867530822754,293.1771240234375,297.1499938964844,293.1499938964844,0.0277805589139461,-5144.28662109375,304.1528625488281,0.4132882356643677,0.0660433247685432,0.326554924249649,291.09381103515625,291.1499938964844,258.67657470703125,257.4925842285156,279.16845703125,293.283203125,291.09588623046875,1.0,0.4576544165611267,0.5094766616821289,0.5094766616821289,1.0,1.0,-1.8917757272720337,0.6624258160591125,1.229349970817566,0.231284961104393,0.0,0.0,0.7334902286529541,177.455810546875,183.0,28.895620346069336,-18957.73046875,956.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20014.62109375,20160.0,0.0,0.0,0.4263746738433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735043048858644,0.9735145568847656,-1.028126098390203e-05,0.0,0.0004327161004766,0.0,0.0,124.24036407470705,0.0,0.0,0.0,0.5688196420669556,4.0,0.0,1.0
640680,293.2557983398437,297.1499938964844,293.1499938964844,0.1217571496963501,-2683.393310546875,304.1591796875,0.6187912821769714,0.1821605265140533,0.1699796169996261,293.3265991210937,297.1499938964844,293.1499938964844,0.0309068020433187,-1135.9202880859375,304.1672668457031,0.4216079711914062,0.0684350356459617,0.0719105303287506,293.23248291015625,297.1499938964844,293.1499938964844,0.4306401014328003,-5680.49267578125,304.1612243652344,0.8609586358070374,0.5095688104629517,0.3597736358642578,293.2991027832031,297.1499938964844,293.1499938964844,0.6203107833862305,-10226.3662109375,304.1571350097656,0.953765869140625,0.6808639764785767,0.6478867530822754,293.1771240234375,297.1499938964844,293.1499938964844,0.0277805589139461,-5144.28662109375,304.1528625488281,0.4132882356643677,0.0660433247685432,0.326554924249649,291.09381103515625,291.1499938964844,258.67657470703125,257.4925842285156,279.16845703125,293.283203125,291.09588623046875,1.0,0.4576544165611267,0.5094766616821289,0.5094766616821289,1.0,1.0,-1.8917757272720337,0.6624258160591125,1.229349970817566,0.231284961104393,0.0,0.0,0.7334902286529541,177.455810546875,183.0,28.895620346069336,-18957.73046875,956.2132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,20014.62109375,20160.0,0.0,0.0,0.4263746738433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735043048858644,0.9735145568847656,-1.028126098390203e-05,0.0,0.0004327161004766,0.0,0.0,124.24036407470705,0.0,0.0,0.0,0.5688196420669556,4.0,0.0,1.0
640740,293.2530822753906,297.1499938964844,293.1499938964844,0.1198489964008331,-2649.1025390625,304.1592712402344,0.6141681671142578,0.1800263375043869,0.1681894361972808,293.3235168457031,297.1499938964844,293.1499938964844,0.0275556277483701,-1077.5096435546875,304.1670837402344,0.4098520874977112,0.0645853951573371,0.0683688223361969,293.2325744628906,297.1499938964844,293.1499938964844,0.4274726510047912,-5646.95166015625,304.1627502441406,0.8564803600311279,0.5074623823165894,0.358424961566925,293.29864501953125,297.1499938964844,293.1499938964844,0.6151434779167175,-10155.673828125,304.1632995605469,0.9477460980415344,0.677178144454956,0.6445746421813965,293.1768798828125,297.1499938964844,293.1499938964844,0.0275083612650632,-5106.12109375,304.15240478515625,0.4098761081695556,0.065404362976551,0.3243559002876282,291.12371826171875,291.1499938964844,258.75,257.55291748046875,279.16802978515625,293.2819519042969,291.12548828125,1.0,0.4586781561374664,0.5112587213516235,0.5112587213516235,1.0,1.0,-1.8771353960037231,0.6586773991584778,1.21845805644989,0.2305722832679748,0.0,0.0,0.7349434494972229,180.8802032470703,186.0,37.08960723876953,-18872.373046875,953.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,308.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20093.52734375,19080.0,0.0,0.0,0.4274818897247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98091721534729,0.9809276461601256,-1.0387084330432115e-05,0.0,0.0004338397702667,0.0,0.0,126.64361572265624,0.0,0.0,0.0,0.5571603775024414,4.0,0.0,1.0
640800,293.2530822753906,297.1499938964844,293.1499938964844,0.1198489964008331,-2649.1025390625,304.1592712402344,0.6141681671142578,0.1800263375043869,0.1681894361972808,293.3235168457031,297.1499938964844,293.1499938964844,0.0275556277483701,-1077.5096435546875,304.1670837402344,0.4098520874977112,0.0645853951573371,0.0683688223361969,293.2325744628906,297.1499938964844,293.1499938964844,0.4274726510047912,-5646.95166015625,304.1627502441406,0.8564803600311279,0.5074623823165894,0.358424961566925,293.29864501953125,297.1499938964844,293.1499938964844,0.6151434779167175,-10155.673828125,304.1632995605469,0.9477460980415344,0.677178144454956,0.6445746421813965,293.1768798828125,297.1499938964844,293.1499938964844,0.0275083612650632,-5106.12109375,304.15240478515625,0.4098761081695556,0.065404362976551,0.3243559002876282,291.12371826171875,291.1499938964844,258.75,257.55291748046875,279.16802978515625,293.2819519042969,291.12548828125,1.0,0.4586781561374664,0.5112587213516235,0.5112587213516235,1.0,1.0,-1.8771353960037231,0.6586773991584778,1.21845805644989,0.2305722832679748,0.0,0.0,0.7349434494972229,180.8802032470703,186.0,37.08960723876953,-18872.373046875,953.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,308.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,20093.52734375,19080.0,0.0,0.0,0.4274818897247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98091721534729,0.9809276461601256,-1.0387084330432115e-05,0.0,0.0004338397702667,0.0,0.0,126.64361572265624,0.0,0.0,0.0,0.5571603775024414,4.0,0.0,1.0
640860,293.2503662109375,297.1499938964844,293.1499938964844,0.1183734834194183,-2623.074462890625,304.15869140625,0.6096009612083435,0.1779706180095672,0.1664614081382751,293.32000732421875,297.1499938964844,293.1499938964844,0.025152476504445,-1026.734619140625,304.1654052734375,0.3989186286926269,0.0608981177210807,0.0649963244795799,293.2324523925781,297.1499938964844,293.1499938964844,0.4256221354007721,-5628.24267578125,304.16168212890625,0.8523456454277039,0.5053915977478027,0.3570876717567444,293.2976989746094,297.1499938964844,293.1499938964844,0.6117398142814636,-10110.947265625,304.1646728515625,0.9420017004013062,0.6736049652099609,0.6413483619689941,293.1765441894531,297.1499938964844,293.1499938964844,0.0272398237138986,-5075.38232421875,304.15203857421875,0.4067497253417969,0.064793661236763,0.3222503364086151,291.1170959472656,291.1499938964844,258.8217163085937,257.6117553710937,279.1676025390625,293.2803649902344,291.1191711425781,1.0,0.4596012234687805,0.5129978060722351,0.5129978060722351,1.0,1.0,-1.8630021810531616,0.6550470590591431,1.207955002784729,0.2298710346221923,0.0,0.0,0.7402270436286926,184.09454345703125,189.0,15.575898170471191,-18706.611328125,951.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,308.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19079.79296875,19080.0,0.0,0.0,0.4278940260410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666139483451844,0.9666239023208618,-9.98867199086817e-06,0.0,0.0004342580505181,0.0,0.0,120.32795715332033,0.0,0.0,0.0,0.5623517036437988,4.0,0.0,1.0
640920,293.2503662109375,297.1499938964844,293.1499938964844,0.1183734834194183,-2623.074462890625,304.15869140625,0.6096009612083435,0.1779706180095672,0.1664614081382751,293.32000732421875,297.1499938964844,293.1499938964844,0.025152476504445,-1026.734619140625,304.1654052734375,0.3989186286926269,0.0608981177210807,0.0649963244795799,293.2324523925781,297.1499938964844,293.1499938964844,0.4256221354007721,-5628.24267578125,304.16168212890625,0.8523456454277039,0.5053915977478027,0.3570876717567444,293.2976989746094,297.1499938964844,293.1499938964844,0.6117398142814636,-10110.947265625,304.1646728515625,0.9420017004013062,0.6736049652099609,0.6413483619689941,293.1765441894531,297.1499938964844,293.1499938964844,0.0272398237138986,-5075.38232421875,304.15203857421875,0.4067497253417969,0.064793661236763,0.3222503364086151,291.1170959472656,291.1499938964844,258.8217163085937,257.6117553710937,279.1676025390625,293.2803649902344,291.1191711425781,1.0,0.4596012234687805,0.5129978060722351,0.5129978060722351,1.0,1.0,-1.8630021810531616,0.6550470590591431,1.207955002784729,0.2298710346221923,0.0,0.0,0.7402270436286926,184.09454345703125,189.0,15.575898170471191,-18706.611328125,951.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,308.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19079.79296875,19080.0,0.0,0.0,0.4278940260410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666139483451844,0.9666239023208618,-9.98867199086817e-06,0.0,0.0004342580505181,0.0,0.0,120.32795715332033,0.0,0.0,0.0,0.5623517036437988,4.0,0.0,1.0
640980,293.24761962890625,297.1499938964844,293.1499938964844,0.1165611818432807,-2590.239990234375,304.1588134765625,0.6051043272018433,0.1759837567806244,0.1647934019565582,293.317138671875,297.1499938964844,293.1499938964844,0.0223071966320276,-969.07958984375,304.1649780273437,0.3860358893871307,0.0571752414107322,0.0616249553859233,293.232421875,297.1499938964844,293.1499938964844,0.4223647713661194,-5593.65478515625,304.1632080078125,0.8484243750572205,0.5033131241798401,0.3557525873184204,293.29669189453125,297.1499938964844,293.1499938964844,0.6063387393951416,-10038.6083984375,304.1687316894531,0.9364166855812072,0.6700688004493713,0.6381766200065613,293.1761474609375,297.1499938964844,293.1499938964844,0.0268466304987669,-5030.68408203125,304.15203857421875,0.4037838876247406,0.0642019733786583,0.3202220499515533,291.150146484375,291.1499938964844,258.8921203613281,257.669189453125,279.1673583984375,293.2789306640625,291.15203857421875,1.0,0.4604731500148773,0.5147184729576111,0.5147184729576111,1.0,1.0,-1.8491034507751465,0.6514555811882019,1.1976479291915894,0.2291574478149414,0.0,0.0,0.7379427552223206,187.20755004882807,177.0,35.53839874267578,-18641.61328125,948.5238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,308.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,19111.26171875,19080.0,0.0,0.0,0.4279659688472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657621383666992,0.9657720923423768,-9.985793440137058e-06,0.0,0.0004343310429248,0.0,0.0,120.13896942138672,0.0,0.0,0.0,0.5618165135383606,4.0,0.0,1.0
641040,293.24761962890625,297.1499938964844,293.1499938964844,0.1165611818432807,-2590.239990234375,304.1588134765625,0.6051043272018433,0.1759837567806244,0.1647934019565582,293.317138671875,297.1499938964844,293.1499938964844,0.0223071966320276,-969.07958984375,304.1649780273437,0.3860358893871307,0.0571752414107322,0.0616249553859233,293.232421875,297.1499938964844,293.1499938964844,0.4223647713661194,-5593.65478515625,304.1632080078125,0.8484243750572205,0.5033131241798401,0.3557525873184204,293.29669189453125,297.1499938964844,293.1499938964844,0.6063387393951416,-10038.6083984375,304.1687316894531,0.9364166855812072,0.6700688004493713,0.6381766200065613,293.1761474609375,297.1499938964844,293.1499938964844,0.0268466304987669,-5030.68408203125,304.15203857421875,0.4037838876247406,0.0642019733786583,0.3202220499515533,291.150146484375,291.1499938964844,258.8921203613281,257.669189453125,279.1673583984375,293.2789306640625,291.15203857421875,1.0,0.4604731500148773,0.5147184729576111,0.5147184729576111,1.0,1.0,-1.8491034507751465,0.6514555811882019,1.1976479291915894,0.2291574478149414,0.0,0.0,0.7379427552223206,187.20755004882807,177.0,35.53839874267578,-18641.61328125,948.5238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,308.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,19111.26171875,19080.0,0.0,0.0,0.4279659688472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657621383666992,0.9657720923423768,-9.985793440137058e-06,0.0,0.0004343310429248,0.0,0.0,120.13896942138672,0.0,0.0,0.0,0.5618165135383606,4.0,0.0,1.0
641100,293.2461853027344,297.1499938964844,293.1499938964844,0.1156338229775428,-2573.430908203125,304.15887451171875,0.6042314171791077,0.1750288009643554,0.1639038026332855,293.3159484863281,297.1499938964844,293.1499938964844,0.0209713540971279,-939.7898559570312,304.1646728515625,0.3798153698444366,0.055293533951044,0.0598296374082565,293.2323303222656,297.1499938964844,293.1499938964844,0.4207194149494171,-5576.23876953125,304.1637878417969,0.8482562303543091,0.5022829174995422,0.3550207018852234,293.2961120605469,297.1499938964844,293.1499938964844,0.6036280393600464,-10002.6142578125,304.1702575683594,0.9359962940216064,0.668323814868927,0.6365165710449219,293.1759033203125,297.1499938964844,293.1499938964844,0.0265402253717184,-5003.40625,304.1522216796875,0.403273195028305,0.0639201253652572,0.318834125995636,291.1645202636719,291.1499938964844,258.92681884765625,257.6974182128906,279.16754150390625,293.2781982421875,291.1663818359375,1.0,0.4589124917984009,0.5156079530715942,0.5156079530715942,1.0,1.0,-1.841342210769653,0.649341881275177,1.1920002698898315,0.2286701053380966,0.0,0.0,0.7355334758758545,186.55230712890625,177.0,37.62719345092773,-18591.56640625,939.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065368652344,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19149.361328125,18000.0,0.0,0.0,0.4278305172920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621751308441162,0.9621850848197936,-9.952415894076694e-06,0.0,0.0004341935855336,0.0,0.0,119.15992736816406,0.0,0.0,0.0,0.5452418327331543,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1149672642350196,-2561.777587890625,304.1584777832031,0.6042155623435974,0.1741196662187576,0.1630005985498428,293.3148193359375,297.1499938964844,293.1499938964844,0.0197228007018566,-911.6205444335938,304.1642761230469,0.3740635216236114,0.0534129627048969,0.0579789653420448,293.23211669921875,297.1499938964844,293.1499938964844,0.4200116395950317,-5569.48828125,304.1625366210937,0.8491615056991577,0.5012823343276978,0.354264497756958,293.2953491210937,297.1499938964844,293.1499938964844,0.6022243499755859,-9985.3896484375,304.1690673828125,0.9370097517967224,0.6666203141212463,0.6348324418067932,293.175537109375,297.1499938964844,293.1499938964844,0.026319719851017,-4984.21142578125,304.1522216796875,0.4033769071102142,0.0636617541313171,0.3172868192195892,291.15301513671875,291.1499938964844,258.961181640625,257.72528076171875,279.167724609375,293.27740478515625,291.15118408203125,1.0,0.4565511047840118,0.5165072679519653,0.5165072679519653,1.0,1.0,-1.8332473039627075,0.6470977663993835,1.1861495971679688,0.2281078249216079,0.0,0.0,0.7362220287322998,184.5826568603516,165.0,-1.2072699069976809,-18424.412109375,926.0970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.220703125,18000.0,0.0,0.0,0.4273537993431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378002882003784,0.9378097653388976,-9.482773748459294e-06,0.0,0.0004337097925599,0.0,0.0,110.57119750976562,0.0,0.0,0.0,0.5463387966156006,4.0,0.0,1.0
641220,293.2411193847656,297.1499938964844,293.1499938964844,0.1131904348731041,-2529.533447265625,304.1586303710937,0.6059526205062866,0.1724295020103454,0.1612212061882019,293.3127136230469,297.1499938964844,293.1499938964844,0.0171947013586759,-849.8182373046875,304.1591796875,0.3634058237075805,0.050000000745058,0.0542122088372707,293.2313842773437,297.1499938964844,293.1499938964844,0.4169028997421264,-5536.552734375,304.1636047363281,0.8531681895256042,0.4993511140346527,0.3527393937110901,293.29351806640625,297.1499938964844,293.1499938964844,0.5970972180366516,-9917.54296875,304.1713562011719,0.9419016242027284,0.663311779499054,0.6314799785614014,293.1745300292969,297.1499938964844,293.1499938964844,0.0256972182542085,-4925.2021484375,304.15252685546875,0.4048992991447449,0.0632180348038673,0.3140576779842376,291.1732482910156,291.1499938964844,259.0289611816406,257.7799987792969,279.1679382324219,293.2755432128906,291.1753845214844,1.0,0.4500078856945038,0.5183119773864746,0.5183119773864746,1.0,1.0,-1.8168531656265257,0.6425071358680725,1.1743459701538086,0.2269127070903778,0.0,0.0,0.7323827743530273,178.1826934814453,153.0,28.40001106262207,-18354.072265625,891.8241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,308.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.109375,18000.0,0.0,0.0,0.4258805215358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929924726486206,0.9299340844154358,-9.350005711894482e-06,0.0,0.0004322145832702,0.0,0.0,108.02658081054688,0.0,0.0,0.0,0.5421819090843201,4.0,0.0,1.0
641280,293.2411193847656,297.1499938964844,293.1499938964844,0.1131904348731041,-2529.533447265625,304.1586303710937,0.6059526205062866,0.1724295020103454,0.1612212061882019,293.3127136230469,297.1499938964844,293.1499938964844,0.0171947013586759,-849.8182373046875,304.1591796875,0.3634058237075805,0.050000000745058,0.0542122088372707,293.2313842773437,297.1499938964844,293.1499938964844,0.4169028997421264,-5536.552734375,304.1636047363281,0.8531681895256042,0.4993511140346527,0.3527393937110901,293.29351806640625,297.1499938964844,293.1499938964844,0.5970972180366516,-9917.54296875,304.1713562011719,0.9419016242027284,0.663311779499054,0.6314799785614014,293.1745300292969,297.1499938964844,293.1499938964844,0.0256972182542085,-4925.2021484375,304.15252685546875,0.4048992991447449,0.0632180348038673,0.3140576779842376,291.1732482910156,291.1499938964844,259.0289611816406,257.7799987792969,279.1679382324219,293.2755432128906,291.1753845214844,1.0,0.4500078856945038,0.5183119773864746,0.5183119773864746,1.0,1.0,-1.8168531656265257,0.6425071358680725,1.1743459701538086,0.2269127070903778,0.0,0.0,0.7323827743530273,178.1826934814453,153.0,28.40001106262207,-18354.072265625,891.8241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,308.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.109375,18000.0,0.0,0.0,0.4258805215358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929924726486206,0.9299340844154358,-9.350005711894482e-06,0.0,0.0004322145832702,0.0,0.0,108.02658081054688,0.0,0.0,0.0,0.5421819090843201,4.0,0.0,1.0
641340,293.23736572265625,297.1499938964844,293.1499938964844,0.1114445701241493,-2497.75390625,304.1586608886719,0.6096729040145874,0.1708822846412658,0.1594828367233276,293.31298828125,297.1499938964844,293.1499938964844,0.0163870323449373,-829.7108764648438,304.09912109375,0.3656628131866455,0.050000000745058,0.0532626993954181,293.23052978515625,297.1499938964844,293.1499938964844,0.4136727154254913,-5502.42333984375,304.1644287109375,0.8597447872161865,0.4974649846553802,0.351175844669342,293.29156494140625,297.1499938964844,293.1499938964844,0.5917983055114746,-9847.8583984375,304.1730041503906,0.9498997926712036,0.6600687503814697,0.6280941963195801,293.1732788085937,297.1499938964844,293.1499938964844,0.0250647142529487,-4864.40625,304.1527404785156,0.4079450666904449,0.0628499835729599,0.3107362389564514,291.1971130371094,291.1499938964844,259.0954284667969,257.8334045410156,279.1672058105469,293.274169921875,291.1981811523437,1.0,0.4419455528259277,0.5199977159500122,0.5199977159500122,1.0,1.0,-1.8036922216415403,0.6390875577926636,1.164604663848877,0.2261730879545211,0.0,0.0,0.7243121862411499,169.38304138183594,141.0,28.18937492370605,-18251.771484375,853.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.642578125,18000.0,0.0,0.0,0.42386394739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140537977218628,0.9140629768371582,-9.183718248095827e-06,0.0,0.0004301680310163,0.0,0.0,103.8333511352539,0.0,0.0,0.0,0.5351830720901489,4.0,0.0,1.0
641400,293.23736572265625,297.1499938964844,293.1499938964844,0.1114445701241493,-2497.75390625,304.1586608886719,0.6096729040145874,0.1708822846412658,0.1594828367233276,293.31298828125,297.1499938964844,293.1499938964844,0.0163870323449373,-829.7108764648438,304.09912109375,0.3656628131866455,0.050000000745058,0.0532626993954181,293.23052978515625,297.1499938964844,293.1499938964844,0.4136727154254913,-5502.42333984375,304.1644287109375,0.8597447872161865,0.4974649846553802,0.351175844669342,293.29156494140625,297.1499938964844,293.1499938964844,0.5917983055114746,-9847.8583984375,304.1730041503906,0.9498997926712036,0.6600687503814697,0.6280941963195801,293.1732788085937,297.1499938964844,293.1499938964844,0.0250647142529487,-4864.40625,304.1527404785156,0.4079450666904449,0.0628499835729599,0.3107362389564514,291.1971130371094,291.1499938964844,259.0954284667969,257.8334045410156,279.1672058105469,293.274169921875,291.1981811523437,1.0,0.4419455528259277,0.5199977159500122,0.5199977159500122,1.0,1.0,-1.8036922216415403,0.6390875577926636,1.164604663848877,0.2261730879545211,0.0,0.0,0.7243121862411499,169.38304138183594,141.0,28.18937492370605,-18251.771484375,853.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.642578125,18000.0,0.0,0.0,0.42386394739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140537977218628,0.9140629768371582,-9.183718248095827e-06,0.0,0.0004301680310163,0.0,0.0,103.8333511352539,0.0,0.0,0.0,0.5351830720901489,4.0,0.0,1.0
