time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641460,293.2333984375,297.1499938964844,293.1499938964844,0.1098839789628982,-2469.439697265625,304.1583557128906,0.614644467830658,0.1694713830947876,0.1578242182731628,293.3181457519531,297.1499938964844,293.1499938964844,0.015900095924735,-818.1901245117188,304.02606201171875,0.3715467154979706,0.050000000745058,0.0528790913522243,293.2294006347656,297.1499938964844,293.1499938964844,0.4108563065528869,-5472.986328125,304.164306640625,0.8681931495666504,0.4956481754779815,0.349623292684555,293.28936767578125,297.1499938964844,293.1499938964844,0.5870788097381592,-9786.568359375,304.1731872558594,0.9597007632255554,0.6569298505783081,0.6247531771659851,293.1719055175781,297.1499938964844,293.1499938964844,0.0244864895939826,-4808.76025390625,304.1527709960937,0.4121121168136596,0.0625375658273696,0.3074645400047302,291.2093200683594,291.1499938964844,259.1605834960937,257.8855285644531,279.1667785644531,293.2737731933594,291.2098388671875,1.0,0.4329332709312439,0.5216529369354248,0.5216529369354248,1.0,1.0,-1.7914355993270874,0.6359687447547913,1.155466914176941,0.2255649864673614,0.0,0.0,0.7155091762542725,159.4149169921875,129.0,18.527000427246094,-18134.572265625,812.7481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,308.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18201.5390625,18000.0,0.0,0.0,0.4212921857833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895244300365448,0.8952533006668091,-8.983141924545635e-06,0.0,0.0004275580286048,0.0,0.0,98.96219635009766,0.0,0.0,0.0,0.5269222855567932,4.0,0.0,1.0
641520,293.2333984375,297.1499938964844,293.1499938964844,0.1098839789628982,-2469.439697265625,304.1583557128906,0.614644467830658,0.1694713830947876,0.1578242182731628,293.3181457519531,297.1499938964844,293.1499938964844,0.015900095924735,-818.1901245117188,304.02606201171875,0.3715467154979706,0.050000000745058,0.0528790913522243,293.2294006347656,297.1499938964844,293.1499938964844,0.4108563065528869,-5472.986328125,304.164306640625,0.8681931495666504,0.4956481754779815,0.349623292684555,293.28936767578125,297.1499938964844,293.1499938964844,0.5870788097381592,-9786.568359375,304.1731872558594,0.9597007632255554,0.6569298505783081,0.6247531771659851,293.1719055175781,297.1499938964844,293.1499938964844,0.0244864895939826,-4808.76025390625,304.1527709960937,0.4121121168136596,0.0625375658273696,0.3074645400047302,291.2093200683594,291.1499938964844,259.1605834960937,257.8855285644531,279.1667785644531,293.2737731933594,291.2098388671875,1.0,0.4329332709312439,0.5216529369354248,0.5216529369354248,1.0,1.0,-1.7914355993270874,0.6359687447547913,1.155466914176941,0.2255649864673614,0.0,0.0,0.7155091762542725,159.4149169921875,129.0,18.527000427246094,-18134.572265625,812.7481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,308.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18201.5390625,18000.0,0.0,0.0,0.4212921857833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895244300365448,0.8952533006668091,-8.983141924545635e-06,0.0,0.0004275580286048,0.0,0.0,98.96219635009766,0.0,0.0,0.0,0.5269222855567932,4.0,0.0,1.0
641580,293.2293701171875,297.1499938964844,293.1499938964844,0.1084716618061065,-2443.863525390625,304.1579284667969,0.6204657554626465,0.1681744456291198,0.156248852610588,293.32647705078125,297.1499938964844,293.1499938964844,0.0154038602486252,-806.2752685546875,303.9434814453125,0.3784335553646087,0.050000000745058,0.0524712949991226,293.2281799316406,297.1499938964844,293.1499938964844,0.4083427488803863,-5446.89501953125,304.1637268066406,0.8783413171768188,0.4938848614692688,0.3480923473834991,293.2869873046875,297.1499938964844,293.1499938964844,0.5827981233596802,-9731.39453125,304.1725769042969,0.9706206321716307,0.6538799405097961,0.6214746236801147,293.1705627441406,297.1499938964844,293.1499938964844,0.0239475890994071,-4756.68896484375,304.1527404785156,0.4173692762851715,0.0622571893036365,0.3042410314083099,291.2139892578125,291.1499938964844,259.2244567871094,257.9364013671875,279.1665954589844,293.274169921875,291.2140808105469,1.0,0.4232487976551056,0.5233026146888733,0.5233026146888733,1.0,1.0,-1.7794088125228882,0.6329102516174316,1.1464985609054563,0.2249656170606613,0.0,0.0,0.7065955996513367,148.81396484375,117.0,8.551273345947266,-18006.998046875,770.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,308.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.091796875,18000.0,0.0,0.0,0.4181931912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752123117446899,0.8752210736274719,-8.769710802880581e-06,0.0,0.0004244129231665,0.0,0.0,93.92697143554688,0.0,0.0,0.0,0.5181665420532227,4.0,0.0,1.0
641640,293.2293701171875,297.1499938964844,293.1499938964844,0.1084716618061065,-2443.863525390625,304.1579284667969,0.6204657554626465,0.1681744456291198,0.156248852610588,293.32647705078125,297.1499938964844,293.1499938964844,0.0154038602486252,-806.2752685546875,303.9434814453125,0.3784335553646087,0.050000000745058,0.0524712949991226,293.2281799316406,297.1499938964844,293.1499938964844,0.4083427488803863,-5446.89501953125,304.1637268066406,0.8783413171768188,0.4938848614692688,0.3480923473834991,293.2869873046875,297.1499938964844,293.1499938964844,0.5827981233596802,-9731.39453125,304.1725769042969,0.9706206321716307,0.6538799405097961,0.6214746236801147,293.1705627441406,297.1499938964844,293.1499938964844,0.0239475890994071,-4756.68896484375,304.1527404785156,0.4173692762851715,0.0622571893036365,0.3042410314083099,291.2139892578125,291.1499938964844,259.2244567871094,257.9364013671875,279.1665954589844,293.274169921875,291.2140808105469,1.0,0.4232487976551056,0.5233026146888733,0.5233026146888733,1.0,1.0,-1.7794088125228882,0.6329102516174316,1.1464985609054563,0.2249656170606613,0.0,0.0,0.7065955996513367,148.81396484375,117.0,8.551273345947266,-18006.998046875,770.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,308.7476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.091796875,18000.0,0.0,0.0,0.4181931912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752123117446899,0.8752210736274719,-8.769710802880581e-06,0.0,0.0004244129231665,0.0,0.0,93.92697143554688,0.0,0.0,0.0,0.5181665420532227,4.0,0.0,1.0
641700,293.22735595703125,297.1499938964844,293.1499938964844,0.1078123599290847,-2431.934326171875,304.1576843261719,0.6236927509307861,0.1675638556480407,0.1554907113313675,293.33135986328125,297.1499938964844,293.1499938964844,0.015155510045588,-800.21484375,303.8992614746094,0.3822436928749084,0.050000000745058,0.0522615946829319,293.2275695800781,297.1499938964844,293.1499938964844,0.4071755409240722,-5434.81689453125,304.163330078125,0.8840542435646057,0.4930185377597809,0.3473341166973114,293.2857666015625,297.1499938964844,293.1499938964844,0.5807918906211853,-9705.6201171875,304.172119140625,0.976341724395752,0.6523829102516174,0.6198570132255554,293.1698913574219,297.1499938964844,293.1499938964844,0.0236891843378543,-4731.6142578125,304.1527099609375,0.4204552173614502,0.0621247626841068,0.3026411831378937,291.2142028808594,291.1499938964844,259.25592041015625,257.9613647460937,279.16656494140625,293.2746276855469,291.214111328125,1.0,0.4182105660438537,0.5241262316703796,0.5241262316703796,1.0,1.0,-1.7734729051589966,0.6314013004302979,1.1420716047286987,0.2246686965227127,0.0,0.0,0.7022882699966431,143.36940002441406,117.0,4.403725624084473,-17941.76953125,749.6846313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271728515625,308.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.001953125,18000.0,0.0,0.0,0.4164657294750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652696013450623,0.8652783036231995,-8.664153938298114e-06,0.0,0.0004226597666274,0.0,0.0,91.48806762695312,0.0,0.0,0.0,0.5138359665870667,4.0,0.0,1.0
641760,293.2253723144531,297.1499938964844,293.1499938964844,0.1071802750229835,-2420.49951171875,304.1574401855469,0.6271628737449646,0.1669774353504181,0.1547522097826004,293.33660888671875,297.1499938964844,293.1499938964844,0.0149080995470285,-794.0967407226562,303.8533935546875,0.3863037228584289,0.050000000745058,0.0520492196083068,293.2269287109375,297.1499938964844,293.1499938964844,0.406054139137268,-5423.22265625,304.1629638671875,0.8902093172073364,0.492160826921463,0.3465802669525146,293.2845764160156,297.1499938964844,293.1499938964844,0.5788568258285522,-9680.7763671875,304.171630859375,0.9821653962135316,0.650902509689331,0.6182530522346497,293.1692810058594,297.1499938964844,293.1499938964844,0.0234366543591022,-4707.01708984375,304.1526794433594,0.4238940477371216,0.0619964003562927,0.30104860663414,291.2134094238281,291.1499938964844,259.2870483398437,257.9859924316406,279.16650390625,293.2752380371094,291.21319580078125,1.0,0.4130586087703705,0.5249490141868591,0.5249490141868591,1.0,1.0,-1.7675877809524536,0.6299057006835938,1.13768208026886,0.2243736237287521,0.0,0.0,0.6981400847434998,137.85885620117188,105.0,0.98383629322052,-17876.341796875,728.5166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7884521484375,308.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.962890625,18000.0,0.0,0.0,0.4146330952644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555775880813599,0.8555861711502075,-8.56173392094206e-06,0.0,0.0004207998863421,0.0,0.0,89.15059661865234,0.0,0.0,0.0,0.5096253156661987,4.0,0.0,1.0
641820,293.2214050292969,297.1499938964844,293.1499938964844,0.1059862375259399,-2398.893310546875,304.1569519042969,0.6349791288375854,0.1658717095851898,0.1533316373825073,293.3478088378906,297.1499938964844,293.1499938964844,0.0144184976816177,-781.7139282226562,303.75714111328125,0.3947854042053222,0.050000000745058,0.0516194552183151,293.2256774902344,297.1499938964844,293.1499938964844,0.4039133191108703,-5401.08740234375,304.1622009277344,0.9039050936698914,0.4904663860797882,0.345084398984909,293.2821350097656,297.1499938964844,293.1499938964844,0.5751507878303528,-9633.1826171875,304.17059326171875,0.9938996434211732,0.6479848027229309,0.6150819659233093,293.1680908203125,297.1499938964844,293.1499938964844,0.0229462832212448,-4658.921875,304.1526184082031,0.4320090711116791,0.0617494955658912,0.2978869676589966,291.2096862792969,291.1499938964844,259.3483581542969,258.0343933105469,279.1664428710937,293.2767944335937,291.2093200683594,1.0,0.4024569690227508,0.5265918970108032,0.5265918970108032,1.0,1.0,-1.755966067314148,0.6269527673721313,1.1290132999420166,0.2237880975008011,0.0,0.0,0.6904098987579346,126.71560668945312,93.0,-3.986563205718994,-17745.923828125,686.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90118408203125,308.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18187.0625,18000.0,0.0,0.0,0.4107174575328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372766971588135,0.837285041809082,-8.370007890334819e-06,0.0,0.0004168260202277,0.0,0.0,84.84623718261719,0.0,0.0,0.0,0.5017070174217224,4.0,0.0,1.0
641880,293.2214050292969,297.1499938964844,293.1499938964844,0.1059862375259399,-2398.893310546875,304.1569519042969,0.6349791288375854,0.1658717095851898,0.1533316373825073,293.3478088378906,297.1499938964844,293.1499938964844,0.0144184976816177,-781.7139282226562,303.75714111328125,0.3947854042053222,0.050000000745058,0.0516194552183151,293.2256774902344,297.1499938964844,293.1499938964844,0.4039133191108703,-5401.08740234375,304.1622009277344,0.9039050936698914,0.4904663860797882,0.345084398984909,293.2821350097656,297.1499938964844,293.1499938964844,0.5751507878303528,-9633.1826171875,304.17059326171875,0.9938996434211732,0.6479848027229309,0.6150819659233093,293.1680908203125,297.1499938964844,293.1499938964844,0.0229462832212448,-4658.921875,304.1526184082031,0.4320090711116791,0.0617494955658912,0.2978869676589966,291.2096862792969,291.1499938964844,259.3483581542969,258.0343933105469,279.1664428710937,293.2767944335937,291.2093200683594,1.0,0.4024569690227508,0.5265918970108032,0.5265918970108032,1.0,1.0,-1.755966067314148,0.6269527673721313,1.1290132999420166,0.2237880975008011,0.0,0.0,0.6904098987579346,126.71560668945312,93.0,-3.986563205718994,-17745.923828125,686.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90118408203125,308.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18187.0625,18000.0,0.0,0.0,0.4107174575328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372766971588135,0.837285041809082,-8.370007890334819e-06,0.0,0.0004168260202277,0.0,0.0,84.84623718261719,0.0,0.0,0.0,0.5017070174217224,4.0,0.0,1.0
641940,293.2173767089844,297.1499938964844,293.1499938964844,0.1048574671149253,-2378.321533203125,304.1565246582031,0.6429553031921387,0.1648787856101989,0.1520493030548095,293.35943603515625,297.1499938964844,293.1499938964844,0.0139542138203978,-769.52099609375,303.65625,0.4021351933479309,0.050000000745058,0.0512389130890369,293.2243347167969,297.1499938964844,293.1499938964844,0.40166836977005,-5377.59521484375,304.16192626953125,0.9185489416122437,0.4888218343257904,0.3436528444290161,293.27496337890625,297.1499938964844,293.1499938964844,0.5607392191886902,-9432.01953125,304.1893615722656,0.9990000128746032,0.6460534334182739,0.6014757752418518,293.16680908203125,297.1499938964844,293.1499938964844,0.0225017685443162,-4614.32568359375,304.1524658203125,0.4407592415809631,0.0615504793822765,0.2950922846794128,291.21112060546875,291.1499938964844,259.40838623046875,258.0816345214844,279.1698913574219,293.2770080566406,291.2127685546875,1.0,0.3910810649394989,0.5286789536476135,0.5286789536476135,1.0,1.0,-1.7325176000595093,0.6194931864738464,1.1130244731903076,0.221353992819786,0.0,0.0,0.6824540495872498,116.56804656982422,81.0,8.98130989074707,-17550.962890625,639.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,308.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5859375,18000.0,0.0,0.0,0.406501293182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202417492866516,0.8202499151229858,-8.196855560527183e-06,0.0,0.0004125471459701,0.0,0.0,80.99122619628906,0.0,0.0,0.0,0.4943513870239258,4.0,0.0,1.0
642000,293.2173767089844,297.1499938964844,293.1499938964844,0.1048574671149253,-2378.321533203125,304.1565246582031,0.6429553031921387,0.1648787856101989,0.1520493030548095,293.35943603515625,297.1499938964844,293.1499938964844,0.0139542138203978,-769.52099609375,303.65625,0.4021351933479309,0.050000000745058,0.0512389130890369,293.2243347167969,297.1499938964844,293.1499938964844,0.40166836977005,-5377.59521484375,304.16192626953125,0.9185489416122437,0.4888218343257904,0.3436528444290161,293.27496337890625,297.1499938964844,293.1499938964844,0.5607392191886902,-9432.01953125,304.1893615722656,0.9990000128746032,0.6460534334182739,0.6014757752418518,293.16680908203125,297.1499938964844,293.1499938964844,0.0225017685443162,-4614.32568359375,304.1524658203125,0.4407592415809631,0.0615504793822765,0.2950922846794128,291.21112060546875,291.1499938964844,259.40838623046875,258.0816345214844,279.1698913574219,293.2770080566406,291.2127685546875,1.0,0.3910810649394989,0.5286789536476135,0.5286789536476135,1.0,1.0,-1.7325176000595093,0.6194931864738464,1.1130244731903076,0.221353992819786,0.0,0.0,0.6824540495872498,116.56804656982422,81.0,8.98130989074707,-17550.962890625,639.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020446777344,308.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5859375,18000.0,0.0,0.0,0.406501293182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202417492866516,0.8202499151229858,-8.196855560527183e-06,0.0,0.0004125471459701,0.0,0.0,80.99122619628906,0.0,0.0,0.0,0.4943513870239258,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1035715341567993,-2354.3330078125,304.156494140625,0.651248037815094,0.163943663239479,0.1508827358484268,293.371337890625,297.1499938964844,293.1499938964844,0.013480887748301,-756.0325317382812,303.55224609375,0.4092027544975281,0.050000000745058,0.0508984997868537,293.2232360839844,297.1499938964844,293.1499938964844,0.3984841704368591,-5343.37744140625,304.1632385253906,0.9339194893836976,0.4871624410152435,0.3422630429267883,293.24176025390625,297.1499938964844,293.1499938964844,0.5302623510360718,-9005.6533203125,304.2268371582031,0.9990000128746032,0.6495712399482727,0.574000358581543,293.16522216796875,297.1499938964844,293.1499938964844,0.0220751427114009,-4568.81005859375,304.15234375,0.4504242837429046,0.0614420883357524,0.2928963303565979,291.2424011230469,291.1499938964844,259.4671630859375,258.127685546875,279.1737670898437,293.2683410644531,291.2441711425781,1.0,0.3783251047134399,0.531272292137146,0.531272292137146,1.0,1.0,-1.693471908569336,0.6061071157455444,1.0873647928237915,0.2160834074020385,0.0,0.0,0.6680088639259338,107.10700988769533,69.0,32.01667022705078,-17216.88671875,584.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,308.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.220703125,18000.0,0.0,0.0,0.4015364348888397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793716549873352,0.793724536895752,-7.961682968016248e-06,0.0,0.0004075084580108,0.0,0.0,75.44573211669922,0.0,0.0,0.0,0.4831878840923309,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1035715341567993,-2354.3330078125,304.156494140625,0.651248037815094,0.163943663239479,0.1508827358484268,293.371337890625,297.1499938964844,293.1499938964844,0.013480887748301,-756.0325317382812,303.55224609375,0.4092027544975281,0.050000000745058,0.0508984997868537,293.2232360839844,297.1499938964844,293.1499938964844,0.3984841704368591,-5343.37744140625,304.1632385253906,0.9339194893836976,0.4871624410152435,0.3422630429267883,293.24176025390625,297.1499938964844,293.1499938964844,0.5302623510360718,-9005.6533203125,304.2268371582031,0.9990000128746032,0.6495712399482727,0.574000358581543,293.16522216796875,297.1499938964844,293.1499938964844,0.0220751427114009,-4568.81005859375,304.15234375,0.4504242837429046,0.0614420883357524,0.2928963303565979,291.2424011230469,291.1499938964844,259.4671630859375,258.127685546875,279.1737670898437,293.2683410644531,291.2441711425781,1.0,0.3783251047134399,0.531272292137146,0.531272292137146,1.0,1.0,-1.693471908569336,0.6061071157455444,1.0873647928237915,0.2160834074020385,0.0,0.0,0.6680088639259338,107.10700988769533,69.0,32.01667022705078,-17216.88671875,584.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,308.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.220703125,18000.0,0.0,0.0,0.4015364348888397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793716549873352,0.793724536895752,-7.961682968016248e-06,0.0,0.0004075084580108,0.0,0.0,75.44573211669922,0.0,0.0,0.0,0.4831878840923309,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1023838222026825,-2332.224853515625,304.15631103515625,0.6615553498268127,0.163066104054451,0.149742841720581,293.3834533691406,297.1499938964844,293.1499938964844,0.0130228213965892,-742.6351928710938,303.4437561035156,0.4178338944911957,0.050000000745058,0.0505433790385723,293.2222900390625,297.1499938964844,293.1499938964844,0.3955173790454864,-5311.73974609375,304.16375732421875,0.9516809582710266,0.4854991436004638,0.3408480882644653,293.1877136230469,297.1499938964844,293.1499938964844,0.4965387880802154,-8537.1552734375,304.2572631835937,0.9990000128746032,0.6581646203994751,0.5438598394393921,293.16339111328125,297.1499938964844,293.1499938964844,0.0217307396233081,-4531.783203125,304.1521301269531,0.4629114270210266,0.0614317990839481,0.2910617887973785,291.2662048339844,291.1499938964844,259.524658203125,258.172607421875,279.1767883300781,293.260009765625,291.26763916015625,1.0,0.3645375967025757,0.534096896648407,0.534096896648407,1.0,1.0,-1.651588797569275,0.5917269587516785,1.0598618984222412,0.2103542983531952,0.0,0.0,0.6508792042732239,97.23725128173828,87.0,32.114341735839844,-16822.79296875,529.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175964355469,309.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.564453125,18000.0,0.0,0.0,0.3954054415225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583861947059631,0.7583938241004944,-7.644597644684836e-06,0.0,0.000401286262786,0.0,0.0,68.39691925048828,0.0,0.0,0.0,0.4685618281364441,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1023838222026825,-2332.224853515625,304.15631103515625,0.6615553498268127,0.163066104054451,0.149742841720581,293.3834533691406,297.1499938964844,293.1499938964844,0.0130228213965892,-742.6351928710938,303.4437561035156,0.4178338944911957,0.050000000745058,0.0505433790385723,293.2222900390625,297.1499938964844,293.1499938964844,0.3955173790454864,-5311.73974609375,304.16375732421875,0.9516809582710266,0.4854991436004638,0.3408480882644653,293.1877136230469,297.1499938964844,293.1499938964844,0.4965387880802154,-8537.1552734375,304.2572631835937,0.9990000128746032,0.6581646203994751,0.5438598394393921,293.16339111328125,297.1499938964844,293.1499938964844,0.0217307396233081,-4531.783203125,304.1521301269531,0.4629114270210266,0.0614317990839481,0.2910617887973785,291.2662048339844,291.1499938964844,259.524658203125,258.172607421875,279.1767883300781,293.260009765625,291.26763916015625,1.0,0.3645375967025757,0.534096896648407,0.534096896648407,1.0,1.0,-1.651588797569275,0.5917269587516785,1.0598618984222412,0.2103542983531952,0.0,0.0,0.6508792042732239,97.23725128173828,87.0,32.114341735839844,-16822.79296875,529.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175964355469,309.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.564453125,18000.0,0.0,0.0,0.3954054415225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583861947059631,0.7583938241004944,-7.644597644684836e-06,0.0,0.000401286262786,0.0,0.0,68.39691925048828,0.0,0.0,0.0,0.4685618281364441,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1019397303462028,-2324.0556640625,304.15594482421875,0.6639000773429871,0.162613570690155,0.1492725014686584,293.3897399902344,297.1499938964844,293.1499938964844,0.0128449453040957,-737.6478881835938,303.3870544433594,0.4201133847236633,0.050000000745058,0.0504609979689121,293.2220153808594,297.1499938964844,293.1499938964844,0.3943678140640259,-5299.74755859375,304.163330078125,0.9556534886360168,0.4846383929252624,0.3402042686939239,293.1572265625,297.1499938964844,293.1499938964844,0.4875105023384094,-8418.1103515625,304.2538757324219,0.9990000128746032,0.6636746525764465,0.5366215109825134,293.16265869140625,297.1499938964844,293.1499938964844,0.021653214469552,-4523.51318359375,304.1518859863281,0.4660125076770782,0.0614021271467208,0.2906343340873718,291.2715759277344,291.1499938964844,259.55291748046875,258.1946716308594,279.1748962402344,293.2604064941406,291.2706298828125,1.0,0.3618471324443817,0.5352084636688232,0.5352084636688232,1.0,1.0,-1.6409310102462769,0.5885339379310608,1.0523971319198608,0.2091291099786758,0.0,0.0,0.6421483159065247,94.9252471923828,87.0,15.51266860961914,-16670.28125,516.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4252014160156,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18376.90234375,18000.0,0.0,0.0,0.3918865919113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388825416564941,0.7388899922370911,-7.47118838262395e-06,0.0,0.0003977150772698,0.0,0.0,64.69266510009766,0.0,0.0,0.0,0.4605982303619385,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1017008647322654,-2319.98828125,304.1553039550781,0.6638854146003723,0.1621389687061309,0.1488392353057861,293.3962097167969,297.1499938964844,293.1499938964844,0.0127166239544749,-734.6616821289062,303.32745361328125,0.4206052124500274,0.050000000745058,0.0504438243806362,293.2218322753906,297.1499938964844,293.1499938964844,0.3939293622970581,-5295.849609375,304.16168212890625,0.95600563287735,0.483759731054306,0.3395878672599792,293.1327209472656,297.1499938964844,293.1499938964844,0.4851148426532745,-8394.6630859375,304.2392578125,0.9990000128746032,0.6684048175811768,0.535098135471344,293.1621398925781,297.1499938964844,293.1499938964844,0.0216502733528614,-4524.4228515625,304.15155029296875,0.4664766788482666,0.0613444484770298,0.2903499901294708,291.2571105957031,291.1499938964844,259.5809020996094,258.2164306640625,279.1720886230469,293.2643737792969,291.25396728515625,1.0,0.3612362444400787,0.5361049175262451,0.5361049175262451,1.0,1.0,-1.6374731063842771,0.5880524516105652,1.049420714378357,0.2092478424310684,0.0,0.0,0.6363728046417236,94.41637420654295,105.0,-15.690592765808104,-16569.1875,512.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282897949219,309.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.1953125,18000.0,0.0,0.0,0.3881996273994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721958577632904,0.7219658493995667,-7.310720320674591e-06,0.0,0.0003939732559956,0.0,0.0,61.51234436035156,0.0,0.0,0.0,0.4537353515625,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1014715433120727,-2316.7158203125,304.1539306640625,0.6588588356971741,0.1611509621143341,0.148062452673912,293.4096984863281,297.1499938964844,293.1499938964844,0.0125323245301842,-731.50537109375,303.2015991210937,0.417728453874588,0.050000000745058,0.0505474619567394,293.2216796875,297.1499938964844,293.1499938964844,0.3938720524311065,-5297.03955078125,304.15789794921875,0.9489731788635254,0.4819716811180115,0.3384325206279754,293.109619140625,297.1499938964844,293.1499938964844,0.4939554035663605,-8541.2353515625,304.1943664550781,0.9990000128746032,0.6735989451408386,0.5442026853561401,293.16162109375,297.1499938964844,293.1499938964844,0.0217452477663755,-4538.1005859375,304.15087890625,0.4618515968322754,0.0611465126276016,0.2901007533073425,291.2069702148437,291.1499938964844,259.6358642578125,258.2591857910156,279.1643981933594,293.2734375,291.2027587890625,1.0,0.3652262091636657,0.5371793508529663,0.5371793508529663,1.0,1.0,-1.645898938179016,0.5927073955535889,1.0531915426254272,0.2119562178850174,0.0,0.0,0.6319708824157715,97.20734405517578,123.0,-57.52099990844727,-16535.87109375,525.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6729431152344,309.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.29296875,18000.0,0.0,0.0,0.3809141814708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038418650627136,0.7038490176200867,-7.113178526196862e-06,0.0,0.0003865794860757,0.0,0.0,58.04799270629883,0.0,0.0,0.0,0.4461255371570587,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1014715433120727,-2316.7158203125,304.1539306640625,0.6588588356971741,0.1611509621143341,0.148062452673912,293.4096984863281,297.1499938964844,293.1499938964844,0.0125323245301842,-731.50537109375,303.2015991210937,0.417728453874588,0.050000000745058,0.0505474619567394,293.2216796875,297.1499938964844,293.1499938964844,0.3938720524311065,-5297.03955078125,304.15789794921875,0.9489731788635254,0.4819716811180115,0.3384325206279754,293.109619140625,297.1499938964844,293.1499938964844,0.4939554035663605,-8541.2353515625,304.1943664550781,0.9990000128746032,0.6735989451408386,0.5442026853561401,293.16162109375,297.1499938964844,293.1499938964844,0.0217452477663755,-4538.1005859375,304.15087890625,0.4618515968322754,0.0611465126276016,0.2901007533073425,291.2069702148437,291.1499938964844,259.6358642578125,258.2591857910156,279.1643981933594,293.2734375,291.2027587890625,1.0,0.3652262091636657,0.5371793508529663,0.5371793508529663,1.0,1.0,-1.645898938179016,0.5927073955535889,1.0531915426254272,0.2119562178850174,0.0,0.0,0.6319708824157715,97.20734405517578,123.0,-57.52099990844727,-16535.87109375,525.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6729431152344,309.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.29296875,18000.0,0.0,0.0,0.3809141814708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038418650627136,0.7038490176200867,-7.113178526196862e-06,0.0,0.0003865794860757,0.0,0.0,58.04799270629883,0.0,0.0,0.0,0.4461255371570587,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1014155000448226,-2316.754150390625,304.1527099609375,0.6492528319358826,0.1601190567016601,0.1473871618509292,293.4237976074219,297.1499938964844,293.1499938964844,0.0124066704884171,-730.6151123046875,303.0675354003906,0.4114036560058594,0.050000000745058,0.0508015118539333,293.22186279296875,297.1499938964844,293.1499938964844,0.3943176567554474,-5303.462890625,304.154541015625,0.933822512626648,0.4801201224327087,0.33734792470932,293.124267578125,297.1499938964844,293.1499938964844,0.5171745419502258,-8886.8017578125,304.14080810546875,0.9990000128746032,0.6717284917831421,0.5659088492393494,293.1622619628906,297.1499938964844,293.1499938964844,0.0218464042991399,-4553.08154296875,304.1504211425781,0.451251357793808,0.0607217215001583,0.2897084355354309,291.1464538574219,291.1499938964844,259.6896057128906,258.3009033203125,279.15557861328125,293.27655029296875,291.1419982910156,1.0,0.3745806515216827,0.5372923612594604,0.5372923612594604,1.0,1.0,-1.6696734428405762,0.6027616262435913,1.0669118165969849,0.2169097959995269,0.0,0.0,0.6364301443099976,104.1276397705078,141.0,-77.57228088378906,-16669.83203125,560.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6784973144531,309.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.015625,18000.0,0.0,0.0,0.3747034668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049224972724915,0.7049295902252197,-7.080748673615744e-06,0.0,0.0003802763822022,0.0,0.0,57.9688835144043,0.0,0.0,0.0,0.4462254643440246,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1014155000448226,-2316.754150390625,304.1527099609375,0.6492528319358826,0.1601190567016601,0.1473871618509292,293.4237976074219,297.1499938964844,293.1499938964844,0.0124066704884171,-730.6151123046875,303.0675354003906,0.4114036560058594,0.050000000745058,0.0508015118539333,293.22186279296875,297.1499938964844,293.1499938964844,0.3943176567554474,-5303.462890625,304.154541015625,0.933822512626648,0.4801201224327087,0.33734792470932,293.124267578125,297.1499938964844,293.1499938964844,0.5171745419502258,-8886.8017578125,304.14080810546875,0.9990000128746032,0.6717284917831421,0.5659088492393494,293.1622619628906,297.1499938964844,293.1499938964844,0.0218464042991399,-4553.08154296875,304.1504211425781,0.451251357793808,0.0607217215001583,0.2897084355354309,291.1464538574219,291.1499938964844,259.6896057128906,258.3009033203125,279.15557861328125,293.27655029296875,291.1419982910156,1.0,0.3745806515216827,0.5372923612594604,0.5372923612594604,1.0,1.0,-1.6696734428405762,0.6027616262435913,1.0669118165969849,0.2169097959995269,0.0,0.0,0.6364301443099976,104.1276397705078,141.0,-77.57228088378906,-16669.83203125,560.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6784973144531,309.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.015625,18000.0,0.0,0.0,0.3747034668922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049224972724915,0.7049295902252197,-7.080748673615744e-06,0.0,0.0003802763822022,0.0,0.0,57.9688835144043,0.0,0.0,0.0,0.4462254643440246,4.0,0.0,1.0
642660,293.20172119140625,297.1499938964844,293.1499938964844,0.101419523358345,-2317.845947265625,304.1518249511719,0.6374260187149048,0.1590462028980255,0.1467894315719604,293.4385681152344,297.1499938964844,293.1499938964844,0.0123117566108703,-730.8850708007812,302.9256591796875,0.4033733308315277,0.050000000745058,0.0511769950389862,293.2224426269531,297.1499938964844,293.1499938964844,0.3948430716991424,-5310.3642578125,304.1521911621094,0.913854956626892,0.4781825542449951,0.3362961709499359,293.17352294921875,297.1499938964844,293.1499938964844,0.551045298576355,-9372.828125,304.0875244140625,0.9990000128746032,0.6624652147293091,0.5965462923049927,293.1643371582031,297.1499938964844,293.1499938964844,0.0218326710164546,-4556.1435546875,304.1503295898437,0.4374445974826813,0.0599965266883373,0.288573294878006,291.0863342285156,291.1499938964844,259.7420959472656,258.3415832519531,279.1488037109375,293.2801818847656,291.0823059082031,1.0,0.3876989781856537,0.5368055701255798,0.5368055701255798,1.0,1.0,-1.7035603523254397,0.6164220571517944,1.087138295173645,0.2233713716268539,0.0,0.0,0.6489781141281128,114.34713745117188,144.0,-80.91368865966797,-16921.1171875,612.3895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,308.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17792.20703125,18000.0,0.0,0.0,0.370525449514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724179208278656,0.7241864204406738,-7.208329407148994e-06,0.0,0.0003760362160392,0.0,0.0,61.11390686035156,0.0,0.0,0.0,0.4537243843078613,4.0,0.0,1.0
642720,293.20172119140625,297.1499938964844,293.1499938964844,0.101419523358345,-2317.845947265625,304.1518249511719,0.6374260187149048,0.1590462028980255,0.1467894315719604,293.4385681152344,297.1499938964844,293.1499938964844,0.0123117566108703,-730.8850708007812,302.9256591796875,0.4033733308315277,0.050000000745058,0.0511769950389862,293.2224426269531,297.1499938964844,293.1499938964844,0.3948430716991424,-5310.3642578125,304.1521911621094,0.913854956626892,0.4781825542449951,0.3362961709499359,293.17352294921875,297.1499938964844,293.1499938964844,0.551045298576355,-9372.828125,304.0875244140625,0.9990000128746032,0.6624652147293091,0.5965462923049927,293.1643371582031,297.1499938964844,293.1499938964844,0.0218326710164546,-4556.1435546875,304.1503295898437,0.4374445974826813,0.0599965266883373,0.288573294878006,291.0863342285156,291.1499938964844,259.7420959472656,258.3415832519531,279.1488037109375,293.2801818847656,291.0823059082031,1.0,0.3876989781856537,0.5368055701255798,0.5368055701255798,1.0,1.0,-1.7035603523254397,0.6164220571517944,1.087138295173645,0.2233713716268539,0.0,0.0,0.6489781141281128,114.34713745117188,144.0,-80.91368865966797,-16921.1171875,612.3895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,308.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17792.20703125,18000.0,0.0,0.0,0.370525449514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724179208278656,0.7241864204406738,-7.208329407148994e-06,0.0,0.0003760362160392,0.0,0.0,61.11390686035156,0.0,0.0,0.0,0.4537243843078613,4.0,0.0,1.0
642780,293.2002868652344,297.1499938964844,293.1499938964844,0.101230688393116,-2314.989013671875,304.15155029296875,0.627839207649231,0.1580226123332977,0.1461733728647232,293.4535522460937,297.1499938964844,293.1499938964844,0.0121725890785455,-729.1458740234375,302.7789306640625,0.3966547548770904,0.050000000745058,0.0515224337577819,293.2230834960937,297.1499938964844,293.1499938964844,0.3946325480937958,-5308.572265625,304.1518859863281,0.8985164165496826,0.476219117641449,0.3351852595806122,293.241943359375,297.1499938964844,293.1499938964844,0.5767317414283752,-9723.8525390625,304.0672607421875,0.9978980422019958,0.6480025053024292,0.6178763508796692,293.1669006347656,297.1499938964844,293.1499938964844,0.0215964633971452,-4534.671875,304.1506042480469,0.4260426163673401,0.0591111369431018,0.2863485813140869,291.0458679199219,291.1499938964844,259.7933654785156,258.3813171386719,279.1521911621094,293.2982788085937,291.04461669921875,1.0,0.3976674973964691,0.5370734333992004,0.5370734333992004,1.0,1.0,-1.724993348121643,0.6255306005477905,1.0994627475738523,0.2283138036727905,0.0,0.0,0.6660141944885254,123.56575012207033,147.0,-53.2339096069336,-17133.990234375,654.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1897888183594,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.833984375,18000.0,0.0,0.0,0.3689075708389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574456334114075,0.7574530839920044,-7.479053238057531e-06,0.0,0.0003743942943401,0.0,0.0,67.13626098632812,0.0,0.0,0.0,0.4671759009361267,4.0,0.0,1.0
642840,293.2002868652344,297.1499938964844,293.1499938964844,0.101230688393116,-2314.989013671875,304.15155029296875,0.627839207649231,0.1580226123332977,0.1461733728647232,293.4535522460937,297.1499938964844,293.1499938964844,0.0121725890785455,-729.1458740234375,302.7789306640625,0.3966547548770904,0.050000000745058,0.0515224337577819,293.2230834960937,297.1499938964844,293.1499938964844,0.3946325480937958,-5308.572265625,304.1518859863281,0.8985164165496826,0.476219117641449,0.3351852595806122,293.241943359375,297.1499938964844,293.1499938964844,0.5767317414283752,-9723.8525390625,304.0672607421875,0.9978980422019958,0.6480025053024292,0.6178763508796692,293.1669006347656,297.1499938964844,293.1499938964844,0.0215964633971452,-4534.671875,304.1506042480469,0.4260426163673401,0.0591111369431018,0.2863485813140869,291.0458679199219,291.1499938964844,259.7933654785156,258.3813171386719,279.1521911621094,293.2982788085937,291.04461669921875,1.0,0.3976674973964691,0.5370734333992004,0.5370734333992004,1.0,1.0,-1.724993348121643,0.6255306005477905,1.0994627475738523,0.2283138036727905,0.0,0.0,0.6660141944885254,123.56575012207033,147.0,-53.2339096069336,-17133.990234375,654.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1897888183594,308.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.833984375,18000.0,0.0,0.0,0.3689075708389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574456334114075,0.7574530839920044,-7.479053238057531e-06,0.0,0.0003743942943401,0.0,0.0,67.13626098632812,0.0,0.0,0.0,0.4671759009361267,4.0,0.0,1.0
642900,293.19940185546875,297.1499938964844,293.1499938964844,0.1009760946035385,-2310.139404296875,304.1517333984375,0.6224135756492615,0.1575631946325302,0.1459608674049377,293.4608764648437,297.1499938964844,293.1499938964844,0.01208908110857,-727.2222900390625,302.706787109375,0.3924056887626648,0.050000000745058,0.0517428070306777,293.2232971191406,297.1499938964844,293.1499938964844,0.3936576843261719,-5297.66796875,304.1533508300781,0.890015721321106,0.4752499759197235,0.3346790969371795,293.2650756835937,297.1499938964844,293.1499938964844,0.5714878439903259,-9638.9853515625,304.0917358398437,0.9887550473213196,0.6422816514968872,0.61179518699646,293.1681823730469,297.1499938964844,293.1499938964844,0.0214240960776805,-4516.11083984375,304.1508178710937,0.4200526475906372,0.0586482733488082,0.2853592336177826,291.0526428222656,291.1499938964844,259.81854248046875,258.4007873535156,279.1588439941406,293.30938720703125,291.055419921875,1.0,0.4012078940868377,0.5380305051803589,0.5380305051803589,1.0,1.0,-1.7157851457595823,0.6226901412010193,1.093095064163208,0.2273562997579574,0.0,0.0,0.6720023155212402,128.94712829589844,147.0,-8.999617576599121,-17119.25390625,663.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028991699219,308.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17674.4453125,18000.0,0.0,0.0,0.368884801864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742286324501038,0.774236261844635,-7.637100679858122e-06,0.0,0.0003743711567949,0.0,0.0,70.45600128173828,0.0,0.0,0.0,0.4740899503231048,4.0,0.0,1.0
642960,293.1986694335937,297.1499938964844,293.1499938964844,0.1006121709942817,-2303.126708984375,304.1520690917969,0.6179556846618652,0.1570795625448227,0.1457084268331527,293.4683837890625,297.1499938964844,293.1499938964844,0.0119790891185402,-724.116943359375,302.63433837890625,0.388782799243927,0.050000000745058,0.051925353705883,293.2237854003906,297.1499938964844,293.1499938964844,0.3923005163669586,-5282.53271484375,304.1551818847656,0.8832351565361023,0.4742279648780823,0.3341219425201416,293.2775573730469,297.1499938964844,293.1499938964844,0.5673139691352844,-9571.9384765625,304.1098022460937,0.981048345565796,0.6383649706840515,0.6075199842453003,293.1695556640625,297.1499938964844,293.1499938964844,0.0211818236857652,-4489.4599609375,304.1510925292969,0.4152204990386963,0.0581489317119121,0.2840478718280792,291.0704650878906,291.1499938964844,259.8434143066406,258.4200439453125,279.1625061035156,293.3175964355469,291.07232666015625,1.0,0.4041434228420257,0.5389407277107239,0.5389407277107239,1.0,1.0,-1.7083230018615725,0.6205240488052368,1.0877989530563354,0.2266939282417297,0.0,0.0,0.6754776835441589,133.40782165527344,150.0,14.17475700378418,-17073.06640625,671.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,308.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17751.751953125,18000.0,0.0,0.0,0.3691595196723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856965661048889,0.7857043147087097,-7.763214853184763e-06,0.0,0.0003746499714907,0.0,0.0,72.90838623046875,0.0,0.0,0.0,0.4789989292621612,4.0,0.0,1.0
643020,293.1972351074219,297.1499938964844,293.1499938964844,0.0999776571989059,-2291.133544921875,304.1524353027344,0.610664963722229,0.1561336815357208,0.1451239436864853,293.4833984375,297.1499938964844,293.1499938964844,0.0117450226098299,-717.5656127929688,302.4835205078125,0.3831503391265869,0.050000000745058,0.0522140674293041,293.2248229980469,297.1499938964844,293.1499938964844,0.3900181651115417,-5257.54638671875,304.1572265625,0.8728852868080139,0.4721473753452301,0.3328985869884491,293.2879333496094,297.1499938964844,293.1499938964844,0.5622268319129944,-9490.615234375,304.1313171386719,0.9689059257507324,0.6330030560493469,0.602114737033844,293.1719055175781,297.1499938964844,293.1499938964844,0.0206847339868545,-4435.6259765625,304.15155029296875,0.4076395630836487,0.0571714825928211,0.2809773981571197,291.08697509765625,291.1499938964844,259.8922119140625,258.4578552246094,279.1654052734375,293.32891845703125,291.087890625,1.0,0.408713161945343,0.5406596660614014,0.5406596660614014,1.0,1.0,-1.69632089138031,0.6172834634780884,1.0790374279022217,0.2258680164813995,0.0,0.0,0.6826477646827698,140.46023559570312,153.0,18.907211303710938,-16973.533203125,682.8003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,308.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.0,18000.0,0.0,0.0,0.3702746927738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031905889511108,0.8031985759735107,-7.947441190481186e-06,0.0,0.0003757817321456,0.0,0.0,76.68402862548828,0.0,0.0,0.0,0.4866024851799011,4.0,0.0,1.0
643080,293.1972351074219,297.1499938964844,293.1499938964844,0.0999776571989059,-2291.133544921875,304.1524353027344,0.610664963722229,0.1561336815357208,0.1451239436864853,293.4833984375,297.1499938964844,293.1499938964844,0.0117450226098299,-717.5656127929688,302.4835205078125,0.3831503391265869,0.050000000745058,0.0522140674293041,293.2248229980469,297.1499938964844,293.1499938964844,0.3900181651115417,-5257.54638671875,304.1572265625,0.8728852868080139,0.4721473753452301,0.3328985869884491,293.2879333496094,297.1499938964844,293.1499938964844,0.5622268319129944,-9490.615234375,304.1313171386719,0.9689059257507324,0.6330030560493469,0.602114737033844,293.1719055175781,297.1499938964844,293.1499938964844,0.0206847339868545,-4435.6259765625,304.15155029296875,0.4076395630836487,0.0571714825928211,0.2809773981571197,291.08697509765625,291.1499938964844,259.8922119140625,258.4578552246094,279.1654052734375,293.32891845703125,291.087890625,1.0,0.408713161945343,0.5406596660614014,0.5406596660614014,1.0,1.0,-1.69632089138031,0.6172834634780884,1.0790374279022217,0.2258680164813995,0.0,0.0,0.6826477646827698,140.46023559570312,153.0,18.907211303710938,-16973.533203125,682.8003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,308.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.0,18000.0,0.0,0.0,0.3702746927738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031905889511108,0.8031985759735107,-7.947441190481186e-06,0.0,0.0003757817321456,0.0,0.0,76.68402862548828,0.0,0.0,0.0,0.4866024851799011,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.0993723049759864,-2279.732421875,304.1526184082031,0.6048134565353394,0.1552712172269821,0.1445424407720565,293.49810791015625,297.1499938964844,293.1499938964844,0.0114890160039067,-709.9584350585938,302.3282165527344,0.3790380656719208,0.050000000745058,0.0524383559823036,293.22564697265625,297.1499938964844,293.1499938964844,0.3877456486225128,-5232.89892578125,304.1585998535156,0.8651167154312134,0.4700859785079956,0.3316308856010437,293.2909851074219,297.1499938964844,293.1499938964844,0.5582680106163025,-9430.0546875,304.1439819335937,0.959334909915924,0.628882884979248,0.5982863306999207,293.173583984375,297.1499938964844,293.1499938964844,0.0202065166085958,-4383.1796875,304.1518249511719,0.4016890227794647,0.056275762617588,0.2779242694377899,291.09991455078125,291.1499938964844,259.9397888183594,258.4947814941406,279.166015625,293.3373107910156,291.10076904296875,1.0,0.4121198356151581,0.5422998070716858,0.5422998070716858,1.0,1.0,-1.6861069202423096,0.614682137966156,1.0714248418807983,0.225317895412445,0.0,0.0,0.6884517669677734,145.9215545654297,156.0,18.460018157958984,-16891.08984375,691.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.5078125,18000.0,0.0,0.0,0.3718991875648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178533911705017,0.8178614377975464,-8.099581464193761e-06,0.0,0.0003774303768295,0.0,0.0,79.91802215576172,0.0,0.0,0.0,0.4929072558879852,4.0,0.0,1.0
