time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.0993723049759864,-2279.732421875,304.1526184082031,0.6048134565353394,0.1552712172269821,0.1445424407720565,293.49810791015625,297.1499938964844,293.1499938964844,0.0114890160039067,-709.9584350585938,302.3282165527344,0.3790380656719208,0.050000000745058,0.0524383559823036,293.22564697265625,297.1499938964844,293.1499938964844,0.3877456486225128,-5232.89892578125,304.1585998535156,0.8651167154312134,0.4700859785079956,0.3316308856010437,293.2909851074219,297.1499938964844,293.1499938964844,0.5582680106163025,-9430.0546875,304.1439819335937,0.959334909915924,0.628882884979248,0.5982863306999207,293.173583984375,297.1499938964844,293.1499938964844,0.0202065166085958,-4383.1796875,304.1518249511719,0.4016890227794647,0.056275762617588,0.2779242694377899,291.09991455078125,291.1499938964844,259.9397888183594,258.4947814941406,279.166015625,293.3373107910156,291.10076904296875,1.0,0.4121198356151581,0.5422998070716858,0.5422998070716858,1.0,1.0,-1.6861069202423096,0.614682137966156,1.0714248418807983,0.225317895412445,0.0,0.0,0.6884517669677734,145.9215545654297,156.0,18.460018157958984,-16891.08984375,691.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.5078125,18000.0,0.0,0.0,0.3718991875648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178533911705017,0.8178614377975464,-8.099581464193761e-06,0.0,0.0003774303768295,0.0,0.0,79.91802215576172,0.0,0.0,0.0,0.4929072558879852,4.0,0.0,1.0
643260,293.1937255859375,297.1499938964844,293.1499938964844,0.0988060757517814,-2269.063720703125,304.1526794433594,0.5999619364738464,0.1544964164495468,0.1440044641494751,293.5123291015625,297.1499938964844,293.1499938964844,0.0112207187339663,-701.5531005859375,302.16943359375,0.3757908046245575,0.050000000745058,0.0526243895292282,293.2262268066406,297.1499938964844,293.1499938964844,0.3854466080665588,-5208.08544921875,304.1595458984375,0.8588271737098694,0.468050479888916,0.3303532600402832,293.2917175292969,297.1499938964844,293.1499938964844,0.554427981376648,-9373.951171875,304.1522827148437,0.9511661529541016,0.6251628398895264,0.5949249863624573,293.1747131347656,297.1499938964844,293.1499938964844,0.0197588130831718,-4333.23486328125,304.1519775390625,0.3964800536632538,0.055447544902563,0.2750206589698791,291.1125183105469,291.1499938964844,259.9861755371094,258.53082275390625,279.1659545898437,293.3446655273437,291.1134338378906,1.0,0.4148053824901581,0.5438928604125977,0.5438928604125977,1.0,1.0,-1.6766281127929688,0.6123170852661133,1.0643110275268557,0.2248532325029373,0.0,0.0,0.6926074028015137,150.43118286132812,159.0,18.177295684814453,-16818.154296875,696.9906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,308.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.63671875,18000.0,0.0,0.0,0.3737677931785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289555311203003,0.8289637565612793,-8.218776201829314e-06,0.0,0.0003793268115259,0.0,0.0,82.44910430908203,0.0,0.0,0.0,0.4977161288261413,4.0,0.0,1.0
643320,293.1937255859375,297.1499938964844,293.1499938964844,0.0988060757517814,-2269.063720703125,304.1526794433594,0.5999619364738464,0.1544964164495468,0.1440044641494751,293.5123291015625,297.1499938964844,293.1499938964844,0.0112207187339663,-701.5531005859375,302.16943359375,0.3757908046245575,0.050000000745058,0.0526243895292282,293.2262268066406,297.1499938964844,293.1499938964844,0.3854466080665588,-5208.08544921875,304.1595458984375,0.8588271737098694,0.468050479888916,0.3303532600402832,293.2917175292969,297.1499938964844,293.1499938964844,0.554427981376648,-9373.951171875,304.1522827148437,0.9511661529541016,0.6251628398895264,0.5949249863624573,293.1747131347656,297.1499938964844,293.1499938964844,0.0197588130831718,-4333.23486328125,304.1519775390625,0.3964800536632538,0.055447544902563,0.2750206589698791,291.1125183105469,291.1499938964844,259.9861755371094,258.53082275390625,279.1659545898437,293.3446655273437,291.1134338378906,1.0,0.4148053824901581,0.5438928604125977,0.5438928604125977,1.0,1.0,-1.6766281127929688,0.6123170852661133,1.0643110275268557,0.2248532325029373,0.0,0.0,0.6926074028015137,150.43118286132812,159.0,18.177295684814453,-16818.154296875,696.9906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,308.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.63671875,18000.0,0.0,0.0,0.3737677931785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289555311203003,0.8289637565612793,-8.218776201829314e-06,0.0,0.0003793268115259,0.0,0.0,82.44910430908203,0.0,0.0,0.0,0.4977161288261413,4.0,0.0,1.0
643380,293.19171142578125,297.1499938964844,293.1499938964844,0.0982736200094223,-2259.006103515625,304.1526794433594,0.5957501530647278,0.1537980586290359,0.1435157805681228,293.5260009765625,297.1499938964844,293.1499938964844,0.0109459711238741,-692.5166015625,302.0076904296875,0.3730622828006744,0.050000000745058,0.0527873151004314,293.2266540527344,297.1499938964844,293.1499938964844,0.3830968737602234,-5182.7744140625,304.1602783203125,0.8534300923347473,0.4660320580005646,0.3290719985961914,293.2915344238281,297.1499938964844,293.1499938964844,0.550472617149353,-9317.9765625,304.1580505371094,0.9438250064849854,0.6216050982475281,0.5917283892631531,293.1755065917969,297.1499938964844,293.1499938964844,0.0193317513912916,-4284.7021484375,304.1520080566406,0.3914500772953033,0.0546612963080406,0.2722228765487671,291.1260681152344,291.1499938964844,260.0313415527344,258.5660400390625,279.16571044921875,293.35162353515625,291.1270751953125,1.0,0.4170473217964172,0.5454524755477905,0.5454524755477905,1.0,1.0,-1.6675015687942505,0.6100440621376038,1.057457447052002,0.2244072407484054,0.0,0.0,0.6948949694633484,154.36444091796875,162.0,19.00731086730957,-16751.611328125,701.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,308.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.533203125,18000.0,0.0,0.0,0.3756395876407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361406922340393,0.8361489772796631,-8.300676199723966e-06,0.0,0.0003812264476437,0.0,0.0,84.14790344238281,0.0,0.0,0.0,0.500857412815094,4.0,0.0,1.0
643440,293.19171142578125,297.1499938964844,293.1499938964844,0.0982736200094223,-2259.006103515625,304.1526794433594,0.5957501530647278,0.1537980586290359,0.1435157805681228,293.5260009765625,297.1499938964844,293.1499938964844,0.0109459711238741,-692.5166015625,302.0076904296875,0.3730622828006744,0.050000000745058,0.0527873151004314,293.2266540527344,297.1499938964844,293.1499938964844,0.3830968737602234,-5182.7744140625,304.1602783203125,0.8534300923347473,0.4660320580005646,0.3290719985961914,293.2915344238281,297.1499938964844,293.1499938964844,0.550472617149353,-9317.9765625,304.1580505371094,0.9438250064849854,0.6216050982475281,0.5917283892631531,293.1755065917969,297.1499938964844,293.1499938964844,0.0193317513912916,-4284.7021484375,304.1520080566406,0.3914500772953033,0.0546612963080406,0.2722228765487671,291.1260681152344,291.1499938964844,260.0313415527344,258.5660400390625,279.16571044921875,293.35162353515625,291.1270751953125,1.0,0.4170473217964172,0.5454524755477905,0.5454524755477905,1.0,1.0,-1.6675015687942505,0.6100440621376038,1.057457447052002,0.2244072407484054,0.0,0.0,0.6948949694633484,154.36444091796875,162.0,19.00731086730957,-16751.611328125,701.4631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,308.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.533203125,18000.0,0.0,0.0,0.3756395876407623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361406922340393,0.8361489772796631,-8.300676199723966e-06,0.0,0.0003812264476437,0.0,0.0,84.14790344238281,0.0,0.0,0.0,0.500857412815094,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0980200842022895,-2254.20703125,304.15264892578125,0.5938156843185425,0.1534743309020996,0.1432895809412002,293.5326538085937,297.1499938964844,293.1499938964844,0.0108075262978672,-687.80810546875,301.9257202148437,0.3718299567699432,0.050000000745058,0.0528630018234252,293.2268371582031,297.1499938964844,293.1499938964844,0.3819059431552887,-5169.95556640625,304.1605834960937,0.850959837436676,0.4650266766548157,0.3284302353858948,293.2912902832031,297.1499938964844,293.1499938964844,0.5484495162963867,-9289.814453125,304.1602783203125,0.9403695464134216,0.6198625564575195,0.5901632905006409,293.1758117675781,297.1499938964844,293.1499938964844,0.0191237647086381,-4260.7392578125,304.15203857421875,0.3888769149780273,0.054278191179037,0.2708484530448913,291.1331787109375,291.1499938964844,260.0534973144531,258.5833435058594,279.16558837890625,293.35504150390625,291.1342163085937,1.0,0.4180580079555511,0.5462220311164856,0.5462220311164856,1.0,1.0,-1.6630209684371948,0.6089242100715637,1.0540966987609863,0.2241834104061126,0.0,0.0,0.6953008770942688,156.18698120117188,162.0,19.50002098083496,-16719.55078125,703.3245239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990478515625,308.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.56640625,18000.0,0.0,0.0,0.3765121400356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381384015083313,0.8381467461585999,-8.325969247380272e-06,0.0,0.0003821119607891,0.0,0.0,84.6429443359375,0.0,0.0,0.0,0.5017448663711548,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0977760553359985,-2249.58203125,304.1526184082031,0.5919716954231262,0.153167575597763,0.1430756896734237,293.5391845703125,297.1499938964844,293.1499938964844,0.0106688514351844,-682.9920043945312,301.8430480957031,0.3706637918949127,0.050000000745058,0.0529358834028244,293.2269897460937,297.1499938964844,293.1499938964844,0.3807083368301391,-5157.06982421875,304.16082763671875,0.848604679107666,0.4640228450298309,0.327787697315216,293.2909545898437,297.1499938964844,293.1499938964844,0.5464043617248535,-9261.5830078125,304.162109375,0.9370263814926147,0.6181386113166809,0.5886144042015076,293.17608642578125,297.1499938964844,293.1499938964844,0.0189188662916421,-4236.9248046875,304.15203857421875,0.3862976133823395,0.0538995862007141,0.2694845795631408,291.1404113769531,291.1499938964844,260.0753173828125,258.6004333496094,279.1654663085937,293.3583984375,291.1414794921875,1.0,0.419015496969223,0.5469854474067688,0.5469854474067688,1.0,1.0,-1.6585830450057983,0.6078112721443176,1.050771713256836,0.2239573150873184,0.0,0.0,0.6952075958251953,157.939697265625,150.0,19.87750816345215,-16687.75,705.0038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.177734375,18000.0,0.0,0.0,0.3773117661476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390287756919861,0.8390371203422546,-8.340150998265017e-06,0.0,0.0003829234628938,0.0,0.0,84.88623809814453,0.0,0.0,0.0,0.5021560192108154,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.097165048122406,-2237.98779296875,304.1527709960937,0.5925472974777222,0.1526570916175842,0.1425155252218246,293.5517578125,297.1499938964844,293.1499938964844,0.0103324232622981,-670.370849609375,301.67633056640625,0.3717973828315735,0.050000000745058,0.0528651773929595,293.22705078125,297.1499938964844,293.1499938964844,0.3780636191368103,-5128.4892578125,304.16162109375,0.8491768836975098,0.4620557129383087,0.3263604342937469,293.2899475097656,297.1499938964844,293.1499938964844,0.5420029163360596,-9201.1943359375,304.1654052734375,0.9373600482940674,0.6147686839103699,0.5853638052940369,293.17633056640625,297.1499938964844,293.1499938964844,0.0183927752077579,-4175.01220703125,304.1522216796875,0.3847472965717315,0.0531896650791168,0.2658759355545044,291.1566772460937,291.1499938964844,260.1181030273437,258.634033203125,279.165771484375,293.3649597167969,291.157958984375,1.0,0.4159098267555237,0.5485756397247314,0.5485756397247314,1.0,1.0,-1.6478780508041382,0.604856550693512,1.043021559715271,0.2231717109680175,0.0,0.0,0.6932775378227234,155.9274139404297,138.0,22.643898010253903,-16611.990234375,691.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,308.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.3786017000675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372833728790283,0.8372916579246521,-8.333685400430113e-06,0.0,0.0003842325822915,0.0,0.0,84.57157897949219,0.0,0.0,0.0,0.5014559626579285,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.097165048122406,-2237.98779296875,304.1527709960937,0.5925472974777222,0.1526570916175842,0.1425155252218246,293.5517578125,297.1499938964844,293.1499938964844,0.0103324232622981,-670.370849609375,301.67633056640625,0.3717973828315735,0.050000000745058,0.0528651773929595,293.22705078125,297.1499938964844,293.1499938964844,0.3780636191368103,-5128.4892578125,304.16162109375,0.8491768836975098,0.4620557129383087,0.3263604342937469,293.2899475097656,297.1499938964844,293.1499938964844,0.5420029163360596,-9201.1943359375,304.1654052734375,0.9373600482940674,0.6147686839103699,0.5853638052940369,293.17633056640625,297.1499938964844,293.1499938964844,0.0183927752077579,-4175.01220703125,304.1522216796875,0.3847472965717315,0.0531896650791168,0.2658759355545044,291.1566772460937,291.1499938964844,260.1181030273437,258.634033203125,279.165771484375,293.3649597167969,291.157958984375,1.0,0.4159098267555237,0.5485756397247314,0.5485756397247314,1.0,1.0,-1.6478780508041382,0.604856550693512,1.043021559715271,0.2231717109680175,0.0,0.0,0.6932775378227234,155.9274139404297,138.0,22.643898010253903,-16611.990234375,691.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,308.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.3786017000675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372833728790283,0.8372916579246521,-8.333685400430113e-06,0.0,0.0003842325822915,0.0,0.0,84.57157897949219,0.0,0.0,0.0,0.5014559626579285,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0965515151619911,-2226.3369140625,304.1528625488281,0.596325159072876,0.1523089408874511,0.1419585198163986,293.56353759765625,297.1499938964844,293.1499938964844,0.0099658798426389,-655.7659912109375,301.508056640625,0.3754466772079468,0.050000000745058,0.0526450090110302,293.22674560546875,297.1499938964844,293.1499938964844,0.3753095865249634,-5098.72998046875,304.1623229980469,0.8536043763160706,0.4601655900478363,0.3248743414878845,293.2885131835937,297.1499938964844,293.1499938964844,0.5374453067779541,-9139.193359375,304.1678466796875,0.942758560180664,0.6115156412124634,0.5820724368095398,293.1760559082031,297.1499938964844,293.1499938964844,0.0178368017077446,-4108.12548828125,304.15240478515625,0.3860291838645935,0.0525731369853019,0.2619560658931732,291.1737365722656,291.1499938964844,260.1596984863281,258.6669006347656,279.1659545898437,293.3711242675781,291.1748962402344,1.0,0.409893661737442,0.5501811504364014,0.5501811504364014,1.0,1.0,-1.636502981185913,0.6016177535057068,1.034885287284851,0.2222240269184112,0.0,0.0,0.6889531016349792,150.11798095703125,126.0,23.080528259277344,-16524.01171875,667.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968200683594,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.150390625,18000.0,0.0,0.0,0.3793235719203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300886154174805,0.8300968408584595,-8.273275852843653e-06,0.0,0.0003849652130156,0.0,0.0,83.028564453125,0.0,0.0,0.0,0.4984320998191833,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0965515151619911,-2226.3369140625,304.1528625488281,0.596325159072876,0.1523089408874511,0.1419585198163986,293.56353759765625,297.1499938964844,293.1499938964844,0.0099658798426389,-655.7659912109375,301.508056640625,0.3754466772079468,0.050000000745058,0.0526450090110302,293.22674560546875,297.1499938964844,293.1499938964844,0.3753095865249634,-5098.72998046875,304.1623229980469,0.8536043763160706,0.4601655900478363,0.3248743414878845,293.2885131835937,297.1499938964844,293.1499938964844,0.5374453067779541,-9139.193359375,304.1678466796875,0.942758560180664,0.6115156412124634,0.5820724368095398,293.1760559082031,297.1499938964844,293.1499938964844,0.0178368017077446,-4108.12548828125,304.15240478515625,0.3860291838645935,0.0525731369853019,0.2619560658931732,291.1737365722656,291.1499938964844,260.1596984863281,258.6669006347656,279.1659545898437,293.3711242675781,291.1748962402344,1.0,0.409893661737442,0.5501811504364014,0.5501811504364014,1.0,1.0,-1.636502981185913,0.6016177535057068,1.034885287284851,0.2222240269184112,0.0,0.0,0.6889531016349792,150.11798095703125,126.0,23.080528259277344,-16524.01171875,667.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968200683594,308.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.150390625,18000.0,0.0,0.0,0.3793235719203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300886154174805,0.8300968408584595,-8.273275852843653e-06,0.0,0.0003849652130156,0.0,0.0,83.028564453125,0.0,0.0,0.0,0.4984320998191833,4.0,0.0,1.0
643860,293.1809997558594,297.1499938964844,293.1499938964844,0.0959943532943725,-2215.7763671875,304.15283203125,0.6022993326187134,0.1520951390266418,0.1414453834295272,293.5745849609375,297.1499938964844,293.1499938964844,0.0095926513895392,-640.1989135742188,301.3376770019531,0.3808814883232116,0.050000000745058,0.0523370169103145,293.2261657714844,297.1499938964844,293.1499938964844,0.3726037740707397,-5069.5654296875,304.1627197265625,0.8608372807502747,0.4583421647548675,0.3233717381954193,293.2867126464844,297.1499938964844,293.1499938964844,0.5329521298408508,-9078.53515625,304.1693420410156,0.9515048265457152,0.6083686351776123,0.5787951350212097,293.1754150390625,297.1499938964844,293.1499938964844,0.0172972418367862,-4041.808837890625,304.1524963378906,0.3893890082836151,0.0520420931279659,0.2580174505710602,291.1885070800781,291.1499938964844,260.2001037597656,258.69903564453125,279.1659545898437,293.3768920898437,291.189453125,1.0,0.4019851982593536,0.551776647567749,0.551776647567749,1.0,1.0,-1.6250495910644531,0.5983153581619263,1.0267343521118164,0.2212239801883697,0.0,0.0,0.682802677154541,142.0849609375,114.0,20.621103286743164,-16427.703125,636.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,308.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7109375,18000.0,0.0,0.0,0.3793566226959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818260908126831,0.8182690739631653,-8.165188774000853e-06,0.0,0.0003849987697321,0.0,0.0,80.46428680419922,0.0,0.0,0.0,0.4934324920177459,4.0,0.0,1.0
643920,293.1809997558594,297.1499938964844,293.1499938964844,0.0959943532943725,-2215.7763671875,304.15283203125,0.6022993326187134,0.1520951390266418,0.1414453834295272,293.5745849609375,297.1499938964844,293.1499938964844,0.0095926513895392,-640.1989135742188,301.3376770019531,0.3808814883232116,0.050000000745058,0.0523370169103145,293.2261657714844,297.1499938964844,293.1499938964844,0.3726037740707397,-5069.5654296875,304.1627197265625,0.8608372807502747,0.4583421647548675,0.3233717381954193,293.2867126464844,297.1499938964844,293.1499938964844,0.5329521298408508,-9078.53515625,304.1693420410156,0.9515048265457152,0.6083686351776123,0.5787951350212097,293.1754150390625,297.1499938964844,293.1499938964844,0.0172972418367862,-4041.808837890625,304.1524963378906,0.3893890082836151,0.0520420931279659,0.2580174505710602,291.1885070800781,291.1499938964844,260.2001037597656,258.69903564453125,279.1659545898437,293.3768920898437,291.189453125,1.0,0.4019851982593536,0.551776647567749,0.551776647567749,1.0,1.0,-1.6250495910644531,0.5983153581619263,1.0267343521118164,0.2212239801883697,0.0,0.0,0.682802677154541,142.0849609375,114.0,20.621103286743164,-16427.703125,636.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,308.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7109375,18000.0,0.0,0.0,0.3793566226959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818260908126831,0.8182690739631653,-8.165188774000853e-06,0.0,0.0003849987697321,0.0,0.0,80.46428680419922,0.0,0.0,0.0,0.4934324920177459,4.0,0.0,1.0
643980,293.1776428222656,297.1499938964844,293.1499938964844,0.0955099835991859,-2206.627197265625,304.1527099609375,0.6099362969398499,0.1519904136657714,0.1409853547811508,293.5849304199219,297.1499938964844,293.1499938964844,0.009223929606378,-624.1903686523438,301.1648864746094,0.387785404920578,0.050000000745058,0.0519760064780712,293.2253723144531,297.1499938964844,293.1499938964844,0.3700076341629028,-5041.66357421875,304.1628112792969,0.8704984784126282,0.4565722942352295,0.3218694627285003,293.2846984863281,297.1499938964844,293.1499938964844,0.5286188125610352,-9020.3935546875,304.17010498046875,0.9625641703605652,0.6053140759468079,0.575554609298706,293.1745300292969,297.1499938964844,293.1499938964844,0.0167880896478891,-3977.93603515625,304.15252685546875,0.3941364884376526,0.0515810884535312,0.2541607022285461,291.19989013671875,291.1499938964844,260.23931884765625,258.7304992675781,279.1658020019531,293.3823547363281,291.2005615234375,1.0,0.3928117156028747,0.5533496141433716,0.5533496141433716,1.0,1.0,-1.6137391328811646,0.5950309634208679,1.0187082290649414,0.2202088087797165,0.0,0.0,0.6753430962562561,132.7143096923828,102.0,16.333284378051758,-16324.927734375,603.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,308.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.9140625,18000.0,0.0,0.0,0.3786372244358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029009699821472,0.8029089570045471,-8.021486792131327e-06,0.0,0.0003842686419375,0.0,0.0,77.18170166015625,0.0,0.0,0.0,0.4869492948055267,4.0,0.0,1.0
644040,293.1776428222656,297.1499938964844,293.1499938964844,0.0955099835991859,-2206.627197265625,304.1527099609375,0.6099362969398499,0.1519904136657714,0.1409853547811508,293.5849304199219,297.1499938964844,293.1499938964844,0.009223929606378,-624.1903686523438,301.1648864746094,0.387785404920578,0.050000000745058,0.0519760064780712,293.2253723144531,297.1499938964844,293.1499938964844,0.3700076341629028,-5041.66357421875,304.1628112792969,0.8704984784126282,0.4565722942352295,0.3218694627285003,293.2846984863281,297.1499938964844,293.1499938964844,0.5286188125610352,-9020.3935546875,304.17010498046875,0.9625641703605652,0.6053140759468079,0.575554609298706,293.1745300292969,297.1499938964844,293.1499938964844,0.0167880896478891,-3977.93603515625,304.15252685546875,0.3941364884376526,0.0515810884535312,0.2541607022285461,291.19989013671875,291.1499938964844,260.23931884765625,258.7304992675781,279.1658020019531,293.3823547363281,291.2005615234375,1.0,0.3928117156028747,0.5533496141433716,0.5533496141433716,1.0,1.0,-1.6137391328811646,0.5950309634208679,1.0187082290649414,0.2202088087797165,0.0,0.0,0.6753430962562561,132.7143096923828,102.0,16.333284378051758,-16324.927734375,603.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966491699219,308.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.9140625,18000.0,0.0,0.0,0.3786372244358063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029009699821472,0.8029089570045471,-8.021486792131327e-06,0.0,0.0003842686419375,0.0,0.0,77.18170166015625,0.0,0.0,0.0,0.4869492948055267,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0952968224883079,-2202.61572265625,304.152587890625,0.6142246127128601,0.1519723236560821,0.1407757103443145,293.5899353027344,297.1499938964844,293.1499938964844,0.0090431105345487,-616.1175537109375,301.0774841308594,0.3916423916816711,0.050000000745058,0.0517829433083534,293.22491455078125,297.1499938964844,293.1499938964844,0.3687606453895569,-5028.28955078125,304.1627502441406,0.8761979341506958,0.4557036161422729,0.3211210072040558,293.2836303710937,297.1499938964844,293.1499938964844,0.5265287160873413,-8992.4541015625,304.1702575683594,0.9686906337738036,0.6038169860839844,0.5739511847496033,293.17401123046875,297.1499938964844,293.1499938964844,0.0165460482239723,-3947.126220703125,304.1524963378906,0.3968464136123657,0.051371730864048,0.252274215221405,291.20416259765625,291.1499938964844,260.25848388671875,258.7459716796875,279.1656799316406,293.385009765625,291.2046813964844,1.0,0.3878779411315918,0.554125964641571,0.554125964641571,1.0,1.0,-1.608167052268982,0.593406617641449,1.0147603750228882,0.2197008579969406,0.0,0.0,0.6713014245033264,127.71332550048828,102.0,13.821258544921877,-16271.646484375,585.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,308.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18171.431640625,18000.0,0.0,0.0,0.3779937326908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.794304609298706,0.7943125367164612,-7.940715477161575e-06,0.0,0.0003836156101897,0.0,0.0,75.37761688232422,0.0,0.0,0.0,0.4833323657512665,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0951030999422073,-2198.981201171875,304.1524658203125,0.6186967492103577,0.1519746333360672,0.1405796855688095,293.5948181152344,297.1499938964844,293.1499938964844,0.0088650397956371,-608.024169921875,300.9892272949219,0.3954978883266449,0.050000000745058,0.0515840165317058,293.2244567871094,297.1499938964844,293.1499938964844,0.3675495982170105,-5015.3173828125,304.1626281738281,0.8824850916862488,0.4548441469669342,0.3203750252723694,293.2825622558594,297.1499938964844,293.1499938964844,0.5244934558868408,-8965.30078125,304.1702575683594,0.9750930070877076,0.6023382544517517,0.572359561920166,293.1734619140625,297.1499938964844,293.1499938964844,0.0163122080266475,-3917.0830078125,304.1524658203125,0.3997657895088196,0.0511741824448108,0.2504169344902038,291.2074584960937,291.1499938964844,260.2773742675781,258.7612609863281,279.1655578613281,293.3876342773437,291.20782470703125,1.0,0.3827545642852783,0.5548955202102661,0.5548955202102661,1.0,1.0,-1.6026564836502075,0.5917970538139343,1.010859489440918,0.2191942781209945,0.0,0.0,0.6671373844146729,122.56558990478516,90.0,11.214616775512695,-16217.35546875,568.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,308.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.607421875,18000.0,0.0,0.0,0.3771642446517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853056192398071,0.7853134870529175,-7.856244337745011e-06,0.0,0.0003827737527899,0.0,0.0,73.51680755615234,0.0,0.0,0.0,0.4795566499233246,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0947720631957054,-2192.8046875,304.1521911621094,0.6284348368644714,0.152034506201744,0.1402275413274765,293.6044616699219,297.1499938964844,293.1499938964844,0.0085179926827549,-591.8339233398438,300.81005859375,0.4034554660320282,0.050000000745058,0.0511739663779735,293.2235412597656,297.1499938964844,293.1499938964844,0.3652332723140716,-4990.5439453125,304.1622619628906,0.8968896865844727,0.4531489908695221,0.3188915252685547,293.28033447265625,297.1499938964844,293.1499938964844,0.5205872058868408,-8913.3046875,304.1700134277344,0.9883756041526794,0.599430501461029,0.5692124366760254,293.1723327636719,297.1499938964844,293.1499938964844,0.0158674269914627,-3859.16650390625,304.1523742675781,0.4063559174537658,0.0508083142340183,0.2467859536409378,291.21124267578125,291.1499938964844,260.31427001953125,258.7914123535156,279.1653137207031,293.3928527832031,291.2113647460937,1.0,0.3720248341560364,0.556414783000946,0.556414783000946,1.0,1.0,-1.5918225049972534,0.5886238217353821,1.0031986236572266,0.2181869000196457,0.0,0.0,0.6586803197860718,111.96627044677734,78.0,6.06788969039917,-16106.4912109375,532.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,308.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18186.7109375,18000.0,0.0,0.0,0.3749771416187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666985392570496,0.7667062282562256,-7.682488103455398e-06,0.0,0.0003805541200563,0.0,0.0,69.76300048828125,0.0,0.0,0.0,0.4717881381511688,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0947720631957054,-2192.8046875,304.1521911621094,0.6284348368644714,0.152034506201744,0.1402275413274765,293.6044616699219,297.1499938964844,293.1499938964844,0.0085179926827549,-591.8339233398438,300.81005859375,0.4034554660320282,0.050000000745058,0.0511739663779735,293.2235412597656,297.1499938964844,293.1499938964844,0.3652332723140716,-4990.5439453125,304.1622619628906,0.8968896865844727,0.4531489908695221,0.3188915252685547,293.28033447265625,297.1499938964844,293.1499938964844,0.5205872058868408,-8913.3046875,304.1700134277344,0.9883756041526794,0.599430501461029,0.5692124366760254,293.1723327636719,297.1499938964844,293.1499938964844,0.0158674269914627,-3859.16650390625,304.1523742675781,0.4063559174537658,0.0508083142340183,0.2467859536409378,291.21124267578125,291.1499938964844,260.31427001953125,258.7914123535156,279.1653137207031,293.3928527832031,291.2113647460937,1.0,0.3720248341560364,0.556414783000946,0.556414783000946,1.0,1.0,-1.5918225049972534,0.5886238217353821,1.0031986236572266,0.2181869000196457,0.0,0.0,0.6586803197860718,111.96627044677734,78.0,6.06788969039917,-16106.4912109375,532.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,308.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18186.7109375,18000.0,0.0,0.0,0.3749771416187286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666985392570496,0.7667062282562256,-7.682488103455398e-06,0.0,0.0003805541200563,0.0,0.0,69.76300048828125,0.0,0.0,0.0,0.4717881381511688,4.0,0.0,1.0
644340,293.1676025390625,297.1499938964844,293.1499938964844,0.0945219323039054,-2188.174560546875,304.1518859863281,0.6394370198249817,0.1521805375814438,0.1399475783109665,293.6137390136719,297.1499938964844,293.1499938964844,0.0081887394189834,-575.9420166015625,300.6278381347656,0.4121764600276947,0.050000000745058,0.0507692657411098,293.2225036621094,297.1499938964844,293.1499938964844,0.3630405366420746,-4967.111328125,304.1618347167969,0.9138213992118835,0.4514914155006408,0.3174334764480591,293.27740478515625,297.1499938964844,293.1499938964844,0.5138884782791138,-8819.7685546875,304.1752624511719,0.9990000128746032,0.596716046333313,0.5630177855491638,293.171142578125,297.1499938964844,293.1499938964844,0.0154582392424345,-3804.89599609375,304.1522827148437,0.4140758812427521,0.0504833348095417,0.2433400005102157,291.2123107910156,291.1499938964844,260.3500061035156,258.82098388671875,279.1665344238281,293.3980407714844,291.2126159667969,1.0,0.3606419265270233,0.5580716133117676,0.5580716133117676,1.0,1.0,-1.5777347087860107,0.5841290354728699,0.9936056733131408,0.2166803926229477,0.0,0.0,0.6502991318702698,101.44495391845705,66.0,4.213865756988525,-15974.576171875,495.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5457763671875,308.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18183.951171875,18000.0,0.0,0.0,0.3721500337123871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481192350387573,0.748126745223999,-7.510958312195726e-06,0.0,0.0003776849771384,0.0,0.0,66.14435577392578,0.0,0.0,0.0,0.4640852808952331,4.0,0.0,1.0
644400,293.1676025390625,297.1499938964844,293.1499938964844,0.0945219323039054,-2188.174560546875,304.1518859863281,0.6394370198249817,0.1521805375814438,0.1399475783109665,293.6137390136719,297.1499938964844,293.1499938964844,0.0081887394189834,-575.9420166015625,300.6278381347656,0.4121764600276947,0.050000000745058,0.0507692657411098,293.2225036621094,297.1499938964844,293.1499938964844,0.3630405366420746,-4967.111328125,304.1618347167969,0.9138213992118835,0.4514914155006408,0.3174334764480591,293.27740478515625,297.1499938964844,293.1499938964844,0.5138884782791138,-8819.7685546875,304.1752624511719,0.9990000128746032,0.596716046333313,0.5630177855491638,293.171142578125,297.1499938964844,293.1499938964844,0.0154582392424345,-3804.89599609375,304.1522827148437,0.4140758812427521,0.0504833348095417,0.2433400005102157,291.2123107910156,291.1499938964844,260.3500061035156,258.82098388671875,279.1665344238281,293.3980407714844,291.2126159667969,1.0,0.3606419265270233,0.5580716133117676,0.5580716133117676,1.0,1.0,-1.5777347087860107,0.5841290354728699,0.9936056733131408,0.2166803926229477,0.0,0.0,0.6502991318702698,101.44495391845705,66.0,4.213865756988525,-15974.576171875,495.4084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5457763671875,308.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18183.951171875,18000.0,0.0,0.0,0.3721500337123871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481192350387573,0.748126745223999,-7.510958312195726e-06,0.0,0.0003776849771384,0.0,0.0,66.14435577392578,0.0,0.0,0.0,0.4640852808952331,4.0,0.0,1.0
644460,293.16387939453125,297.1499938964844,293.1499938964844,0.0941909030079841,-2181.524658203125,304.1518249511719,0.6500681638717651,0.1524884849786758,0.1398872584104538,293.6214294433594,297.1499938964844,293.1499938964844,0.0078771542757749,-559.7788696289062,300.4558410644531,0.420613944530487,0.050000000745058,0.0504444353282451,293.22137451171875,297.1499938964844,293.1499938964844,0.3599879443645477,-4933.513671875,304.1630249023437,0.9305238723754884,0.4498848915100097,0.3160797357559204,293.2514038085937,297.1499938964844,293.1499938964844,0.483643501996994,-8387.11328125,304.21710205078125,0.9990000128746032,0.5986925363540649,0.5350813865661621,293.16949462890625,297.1499938964844,293.1499938964844,0.01510392408818,-3754.41943359375,304.152099609375,0.4218165278434753,0.0502837412059307,0.2407419085502624,291.2447204589844,291.1499938964844,260.38360595703125,258.8489685058594,279.17291259765625,293.400634765625,291.2477111816406,1.0,0.3477020561695099,0.5607150793075562,0.5607150793075562,1.0,1.0,-1.5389461517333984,0.5701314210891724,0.9688147902488708,0.2106100171804428,0.0,0.0,0.6359339952468872,92.47370147705078,54.0,39.367305755615234,-15673.2265625,449.16497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.916015625,18000.0,0.0,0.0,0.3683914542198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233012318611145,0.7233085632324219,-7.309324246307369e-06,0.0,0.0003738704835996,0.0,0.0,61.668575286865234,0.0,0.0,0.0,0.4539581835269928,4.0,0.0,1.0
644520,293.16387939453125,297.1499938964844,293.1499938964844,0.0941909030079841,-2181.524658203125,304.1518249511719,0.6500681638717651,0.1524884849786758,0.1398872584104538,293.6214294433594,297.1499938964844,293.1499938964844,0.0078771542757749,-559.7788696289062,300.4558410644531,0.420613944530487,0.050000000745058,0.0504444353282451,293.22137451171875,297.1499938964844,293.1499938964844,0.3599879443645477,-4933.513671875,304.1630249023437,0.9305238723754884,0.4498848915100097,0.3160797357559204,293.2514038085937,297.1499938964844,293.1499938964844,0.483643501996994,-8387.11328125,304.21710205078125,0.9990000128746032,0.5986925363540649,0.5350813865661621,293.16949462890625,297.1499938964844,293.1499938964844,0.01510392408818,-3754.41943359375,304.152099609375,0.4218165278434753,0.0502837412059307,0.2407419085502624,291.2447204589844,291.1499938964844,260.38360595703125,258.8489685058594,279.17291259765625,293.400634765625,291.2477111816406,1.0,0.3477020561695099,0.5607150793075562,0.5607150793075562,1.0,1.0,-1.5389461517333984,0.5701314210891724,0.9688147902488708,0.2106100171804428,0.0,0.0,0.6359339952468872,92.47370147705078,54.0,39.367305755615234,-15673.2265625,449.16497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.916015625,18000.0,0.0,0.0,0.3683914542198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233012318611145,0.7233085632324219,-7.309324246307369e-06,0.0,0.0003738704835996,0.0,0.0,61.668575286865234,0.0,0.0,0.0,0.4539581835269928,4.0,0.0,1.0
644580,293.1604309082031,297.1499938964844,293.1499938964844,0.0939109995961189,-2175.868408203125,304.15167236328125,0.6634578108787537,0.1528404355049133,0.1398685425519943,293.6282043457031,297.1499938964844,293.1499938964844,0.0075759822502732,-543.6516723632812,300.2844543457031,0.431767463684082,0.050000000745058,0.050101738423109,293.220458984375,297.1499938964844,293.1499938964844,0.3569553792476654,-4900.26416015625,304.1637268066406,0.9505419135093688,0.4482628405094147,0.3147027492523193,293.19879150390625,297.1499938964844,293.1499938964844,0.4492956697940826,-7898.38134765625,304.25177001953125,0.9990000128746032,0.6067421436309814,0.5037848949432373,293.16717529296875,297.1499938964844,293.1499938964844,0.0148320170119404,-3714.628662109375,304.15185546875,0.4328084588050842,0.0502569749951362,0.2387798428535461,291.2767028808594,291.1499938964844,260.4143371582031,258.87457275390625,279.1783752441406,293.40948486328125,291.2787780761719,1.0,0.3335328698158264,0.5638108849525452,0.5638108849525452,1.0,1.0,-1.4969327449798584,0.555114209651947,0.9418184757232666,0.2041388154029846,0.0,0.0,0.6167689561843872,83.01190948486328,72.0,40.8403434753418,-15279.1337890625,401.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9755249023437,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.515625,18000.0,0.0,0.0,0.3631333708763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854556202888489,0.6854625940322876,-7.006961368460907e-06,0.0,0.0003685342089738,0.0,0.0,55.2355842590332,0.0,0.0,0.0,0.4389995634555816,4.0,0.0,1.0
644640,293.1604309082031,297.1499938964844,293.1499938964844,0.0939109995961189,-2175.868408203125,304.15167236328125,0.6634578108787537,0.1528404355049133,0.1398685425519943,293.6282043457031,297.1499938964844,293.1499938964844,0.0075759822502732,-543.6516723632812,300.2844543457031,0.431767463684082,0.050000000745058,0.050101738423109,293.220458984375,297.1499938964844,293.1499938964844,0.3569553792476654,-4900.26416015625,304.1637268066406,0.9505419135093688,0.4482628405094147,0.3147027492523193,293.19879150390625,297.1499938964844,293.1499938964844,0.4492956697940826,-7898.38134765625,304.25177001953125,0.9990000128746032,0.6067421436309814,0.5037848949432373,293.16717529296875,297.1499938964844,293.1499938964844,0.0148320170119404,-3714.628662109375,304.15185546875,0.4328084588050842,0.0502569749951362,0.2387798428535461,291.2767028808594,291.1499938964844,260.4143371582031,258.87457275390625,279.1783752441406,293.40948486328125,291.2787780761719,1.0,0.3335328698158264,0.5638108849525452,0.5638108849525452,1.0,1.0,-1.4969327449798584,0.555114209651947,0.9418184757232666,0.2041388154029846,0.0,0.0,0.6167689561843872,83.01190948486328,72.0,40.8403434753418,-15279.1337890625,401.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9755249023437,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.515625,18000.0,0.0,0.0,0.3631333708763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854556202888489,0.6854625940322876,-7.006961368460907e-06,0.0,0.0003685342089738,0.0,0.0,55.2355842590332,0.0,0.0,0.0,0.4389995634555816,4.0,0.0,1.0
644700,293.1589660644531,297.1499938964844,293.1499938964844,0.0939066559076309,-2175.71923828125,304.1513671875,0.6672450304031372,0.1529947072267532,0.1399434953927993,293.6316223144531,297.1499938964844,293.1499938964844,0.0074473819695413,-536.8114013671875,300.1958923339844,0.4349425137042999,0.050000000745058,0.0500182807445526,293.2201843261719,297.1499938964844,293.1499938964844,0.3557673394680023,-4887.4814453125,304.1633605957031,0.9553372263908386,0.447425901889801,0.3140726089477539,293.1676330566406,297.1499938964844,293.1499938964844,0.4397796094417572,-7768.33740234375,304.2502746582031,0.9990000128746032,0.6122423410415649,0.4958603680133819,293.166015625,297.1499938964844,293.1499938964844,0.0147822257131338,-3707.177734375,304.151611328125,0.43607297539711,0.0502659678459167,0.2384440898895263,291.2853088378906,291.1499938964844,260.4286499023437,258.88653564453125,279.1776123046875,293.4214782714844,291.2847900390625,1.0,0.3306506872177124,0.5651447176933289,0.5651447176933289,1.0,1.0,-1.4862333536148071,0.5517902970314026,0.9344430565834044,0.2027975916862487,0.0,0.0,0.6068028807640076,80.69783782958984,72.0,23.443374633789062,-15124.751953125,390.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,308.6850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18387.197265625,18000.0,0.0,0.0,0.3599007725715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664472222328186,0.6644790768623352,-6.839402431069175e-06,0.0,0.0003652535378932,0.0,0.0,51.85172271728516,0.0,0.0,0.0,0.4308170676231384,4.0,0.0,1.0
644760,293.1577453613281,297.1499938964844,293.1499938964844,0.0940995216369628,-2179.58984375,304.1507568359375,0.6684308052062988,0.1531190574169159,0.1400466114282608,293.6351013183594,297.1499938964844,293.1499938964844,0.0073404088616371,-531.497314453125,300.0999755859375,0.435831069946289,0.050000000745058,0.0499958619475364,293.2200012207031,297.1499938964844,293.1499938964844,0.3552743792533874,-4882.80419921875,304.16180419921875,0.9561668634414672,0.4465727210044861,0.3134690523147583,293.1418762207031,297.1499938964844,293.1499938964844,0.4368503391742706,-7735.07421875,304.2372741699219,0.9990000128746032,0.6170865893363953,0.4937087893486023,293.1649780273437,297.1499938964844,293.1499938964844,0.0147935077548027,-3709.86474609375,304.1513061523437,0.4369953274726867,0.0502705052495002,0.2383632063865661,291.27276611328125,291.1499938964844,260.4423217773437,258.89794921875,279.1751708984375,293.4355773925781,291.269287109375,1.0,0.3298931419849396,0.5662250518798828,0.5662250518798828,1.0,1.0,-1.482919454574585,0.5513044595718384,0.9316149353981018,0.2029126286506652,0.0,0.0,0.5997781753540039,80.06793975830078,90.0,-11.225481986999512,-15021.1748046875,387.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611389160156,308.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18346.603515625,18000.0,0.0,0.0,0.3563999831676483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645847499370575,0.6458541750907898,-6.682027105853194e-06,0.0,0.0003617006586864,0.0,0.0,48.90445709228516,0.0,0.0,0.0,0.4236150085926056,4.0,0.0,1.0
644820,293.1559143066406,297.1499938964844,293.1499938964844,0.0947415232658386,-2192.479248046875,304.1494445800781,0.6650363802909851,0.1532960534095764,0.1403089165687561,293.642333984375,297.1499938964844,293.1499938964844,0.0071624107658863,-523.1812133789062,299.8961181640625,0.4325028955936432,0.050000000745058,0.0500820279121398,293.21978759765625,297.1499938964844,293.1499938964844,0.3552062809467315,-4883.83837890625,304.1579895019531,0.9492012858390808,0.4448405504226684,0.3123374283313751,293.11578369140625,297.1499938964844,293.1499938964844,0.4448560178279876,-7869.81103515625,304.19439697265625,0.9990000128746032,0.622654139995575,0.5019155144691467,293.1633605957031,297.1499938964844,293.1499938964844,0.0149074811488389,-3729.824951171875,304.1506652832031,0.4335359036922455,0.050218891352415,0.2386699020862579,291.2203063964844,291.1499938964844,260.4678039550781,258.9192810058594,279.16534423828125,293.45367431640625,291.21539306640625,1.0,0.3337734043598175,0.5673168897628784,0.5673168897628784,1.0,1.0,-1.492189645767212,0.556121826171875,0.9360678791999816,0.2057507783174514,0.0,0.0,0.5937122702598572,82.41595458984375,108.0,-59.68600082397461,-14995.458984375,397.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859619140625,308.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.302734375,18000.0,0.0,0.0,0.3492206633090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250523328781128,0.6250588297843933,-6.481217496911995e-06,0.0,0.0003544146020431,0.0,0.0,45.59197616577149,0.0,0.0,0.0,0.4152940213680267,4.0,0.0,1.0
644880,293.1559143066406,297.1499938964844,293.1499938964844,0.0947415232658386,-2192.479248046875,304.1494445800781,0.6650363802909851,0.1532960534095764,0.1403089165687561,293.642333984375,297.1499938964844,293.1499938964844,0.0071624107658863,-523.1812133789062,299.8961181640625,0.4325028955936432,0.050000000745058,0.0500820279121398,293.21978759765625,297.1499938964844,293.1499938964844,0.3552062809467315,-4883.83837890625,304.1579895019531,0.9492012858390808,0.4448405504226684,0.3123374283313751,293.11578369140625,297.1499938964844,293.1499938964844,0.4448560178279876,-7869.81103515625,304.19439697265625,0.9990000128746032,0.622654139995575,0.5019155144691467,293.1633605957031,297.1499938964844,293.1499938964844,0.0149074811488389,-3729.824951171875,304.1506652832031,0.4335359036922455,0.050218891352415,0.2386699020862579,291.2203063964844,291.1499938964844,260.4678039550781,258.9192810058594,279.16534423828125,293.45367431640625,291.21539306640625,1.0,0.3337734043598175,0.5673168897628784,0.5673168897628784,1.0,1.0,-1.492189645767212,0.556121826171875,0.9360678791999816,0.2057507783174514,0.0,0.0,0.5937122702598572,82.41595458984375,108.0,-59.68600082397461,-14995.458984375,397.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4859619140625,308.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18168.302734375,18000.0,0.0,0.0,0.3492206633090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250523328781128,0.6250588297843933,-6.481217496911995e-06,0.0,0.0003544146020431,0.0,0.0,45.59197616577149,0.0,0.0,0.0,0.4152940213680267,4.0,0.0,1.0
