time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.0955325961112976,-2208.282470703125,304.1483154296875,0.656063437461853,0.1533858776092529,0.1406290680170059,293.6501159667969,297.1499938964844,293.1499938964844,0.0070124682970345,-516.4986572265625,299.6826171875,0.4245396256446838,0.050000000745058,0.0503140948712825,293.21990966796875,297.1499938964844,293.1499938964844,0.355644166469574,-4890.31005859375,304.1546325683594,0.9329829812049866,0.4430477023124695,0.3112764954566955,293.12847900390625,297.1499938964844,293.1499938964844,0.4676261842250824,-8213.8896484375,304.1415405273437,0.9990000128746032,0.6210302710533142,0.523385226726532,293.1632995605469,297.1499938964844,293.1499938964844,0.0149805089458823,-3746.657470703125,304.1489562988281,0.424678772687912,0.050000000745058,0.238830029964447,291.1559143066406,291.1499938964844,260.49102783203125,258.938720703125,279.1517944335937,293.4486389160156,291.1506652832031,1.0,0.3433041870594024,0.5668286085128784,0.5668286085128784,1.0,1.0,-1.517537236213684,0.5664175748825073,0.9511197209358216,0.2108452469110489,0.0,0.0,0.5971558094024658,88.75899505615234,126.0,-82.55056762695312,-15152.0859375,427.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56500244140625,308.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.017578125,18000.0,0.0,0.0,0.3428720831871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239898204803467,0.6239962577819824,-6.4328396547352895e-06,0.0,0.0003479715960565,0.0,0.0,45.21076202392578,0.0,0.0,0.0,0.4144901931285858,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.0955325961112976,-2208.282470703125,304.1483154296875,0.656063437461853,0.1533858776092529,0.1406290680170059,293.6501159667969,297.1499938964844,293.1499938964844,0.0070124682970345,-516.4986572265625,299.6826171875,0.4245396256446838,0.050000000745058,0.0503140948712825,293.21990966796875,297.1499938964844,293.1499938964844,0.355644166469574,-4890.31005859375,304.1546325683594,0.9329829812049866,0.4430477023124695,0.3112764954566955,293.12847900390625,297.1499938964844,293.1499938964844,0.4676261842250824,-8213.8896484375,304.1415405273437,0.9990000128746032,0.6210302710533142,0.523385226726532,293.1632995605469,297.1499938964844,293.1499938964844,0.0149805089458823,-3746.657470703125,304.1489562988281,0.424678772687912,0.050000000745058,0.238830029964447,291.1559143066406,291.1499938964844,260.49102783203125,258.938720703125,279.1517944335937,293.4486389160156,291.1506652832031,1.0,0.3433041870594024,0.5668286085128784,0.5668286085128784,1.0,1.0,-1.517537236213684,0.5664175748825073,0.9511197209358216,0.2108452469110489,0.0,0.0,0.5971558094024658,88.75899505615234,126.0,-82.55056762695312,-15152.0859375,427.6817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56500244140625,308.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.017578125,18000.0,0.0,0.0,0.3428720831871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239898204803467,0.6239962577819824,-6.4328396547352895e-06,0.0,0.0003479715960565,0.0,0.0,45.21076202392578,0.0,0.0,0.0,0.4144901931285858,4.0,0.0,1.0
645060,293.1541748046875,297.1499938964844,293.1499938964844,0.0963644683361053,-2224.81396484375,304.1474914550781,0.6443771123886108,0.1533840149641037,0.1409782022237777,293.6588134765625,297.1499938964844,293.1499938964844,0.0068764169700443,-510.4918518066406,299.46148681640625,0.4148232340812683,0.050000000745058,0.0506605468690395,293.2204895019531,297.1499938964844,293.1499938964844,0.356196790933609,-4897.7255859375,304.1521911621094,0.9116369485855104,0.4411603808403015,0.3102393448352813,293.17742919921875,297.1499938964844,293.1499938964844,0.5010345578193665,-8701.3447265625,304.0887756347656,0.9990000128746032,0.6117231845855713,0.553892195224762,293.1656188964844,297.1499938964844,293.1499938964844,0.0152514819055795,-3788.808837890625,304.13739013671875,0.4148238003253937,0.050000000745058,0.2403125166893005,291.0901794433594,291.1499938964844,260.5121765136719,258.9564819335937,279.1395263671875,293.4319152832031,291.08526611328125,1.0,0.3569555878639221,0.5651324987411499,0.5651324987411499,1.0,1.0,-1.5555263757705688,0.5810450911521912,0.9744812250137328,0.2177038043737411,0.0,0.0,0.6095306873321533,98.24982452392578,129.0,-88.43310546875,-15449.1513671875,473.8400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4551696777344,308.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0859375,18000.0,0.0,0.0,0.338466078042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415535807609558,0.6415600776672363,-6.529160600621253e-06,0.0,0.0003435000253375,0.0,0.0,47.56150817871094,0.0,0.0,0.0,0.4208613932132721,4.0,0.0,1.0
645120,293.1541748046875,297.1499938964844,293.1499938964844,0.0963644683361053,-2224.81396484375,304.1474914550781,0.6443771123886108,0.1533840149641037,0.1409782022237777,293.6588134765625,297.1499938964844,293.1499938964844,0.0068764169700443,-510.4918518066406,299.46148681640625,0.4148232340812683,0.050000000745058,0.0506605468690395,293.2204895019531,297.1499938964844,293.1499938964844,0.356196790933609,-4897.7255859375,304.1521911621094,0.9116369485855104,0.4411603808403015,0.3102393448352813,293.17742919921875,297.1499938964844,293.1499938964844,0.5010345578193665,-8701.3447265625,304.0887756347656,0.9990000128746032,0.6117231845855713,0.553892195224762,293.1656188964844,297.1499938964844,293.1499938964844,0.0152514819055795,-3788.808837890625,304.13739013671875,0.4148238003253937,0.050000000745058,0.2403125166893005,291.0901794433594,291.1499938964844,260.5121765136719,258.9564819335937,279.1395263671875,293.4319152832031,291.08526611328125,1.0,0.3569555878639221,0.5651324987411499,0.5651324987411499,1.0,1.0,-1.5555263757705688,0.5810450911521912,0.9744812250137328,0.2177038043737411,0.0,0.0,0.6095306873321533,98.24982452392578,129.0,-88.43310546875,-15449.1513671875,473.8400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4551696777344,308.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.0859375,18000.0,0.0,0.0,0.338466078042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415535807609558,0.6415600776672363,-6.529160600621253e-06,0.0,0.0003435000253375,0.0,0.0,47.56150817871094,0.0,0.0,0.0,0.4208613932132721,4.0,0.0,1.0
645180,293.1538391113281,297.1499938964844,293.1499938964844,0.0969648361206054,-2236.595458984375,304.1473693847656,0.6342437863349915,0.1533453911542892,0.141273021697998,293.66827392578125,297.1499938964844,293.1499938964844,0.006730583962053,-503.26953125,299.24139404296875,0.4067589342594147,0.050000000745058,0.0510130897164344,293.2211303710937,297.1499938964844,293.1499938964844,0.3560149073600769,-4896.26220703125,304.15185546875,0.8941071033477783,0.4392440915107727,0.3091626763343811,293.2449645996094,297.1499938964844,293.1499938964844,0.52037513256073,-8970.8251953125,304.0799255371094,0.9943336248397828,0.5973244905471802,0.5697807669639587,293.1698303222656,297.1499938964844,293.1499938964844,0.0154580362141132,-3822.109619140625,304.11981201171875,0.4067589342594147,0.050000000745058,0.2419841438531875,291.0462341308594,291.1499938964844,260.5314636230469,258.9727478027344,279.1426696777344,293.4299621582031,291.0459289550781,1.0,0.367507666349411,0.5643212199211121,0.5643212199211121,1.0,1.0,-1.5755507946014404,0.5886521935462952,0.98689866065979,0.2216815948486328,0.0,0.0,0.6269071698188782,107.5776138305664,132.0,-50.803104400634766,-15690.275390625,510.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629943847656,308.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17689.75390625,18000.0,0.0,0.0,0.3367039263248443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674231767654419,0.6742385029792786,-6.761013992218068e-06,0.0,0.0003417116822674,0.0,0.0,52.4542350769043,0.0,0.0,0.0,0.4333212375640869,4.0,0.0,1.0
645240,293.1538391113281,297.1499938964844,293.1499938964844,0.0969648361206054,-2236.595458984375,304.1473693847656,0.6342437863349915,0.1533453911542892,0.141273021697998,293.66827392578125,297.1499938964844,293.1499938964844,0.006730583962053,-503.26953125,299.24139404296875,0.4067589342594147,0.050000000745058,0.0510130897164344,293.2211303710937,297.1499938964844,293.1499938964844,0.3560149073600769,-4896.26220703125,304.15185546875,0.8941071033477783,0.4392440915107727,0.3091626763343811,293.2449645996094,297.1499938964844,293.1499938964844,0.52037513256073,-8970.8251953125,304.0799255371094,0.9943336248397828,0.5973244905471802,0.5697807669639587,293.1698303222656,297.1499938964844,293.1499938964844,0.0154580362141132,-3822.109619140625,304.11981201171875,0.4067589342594147,0.050000000745058,0.2419841438531875,291.0462341308594,291.1499938964844,260.5314636230469,258.9727478027344,279.1426696777344,293.4299621582031,291.0459289550781,1.0,0.367507666349411,0.5643212199211121,0.5643212199211121,1.0,1.0,-1.5755507946014404,0.5886521935462952,0.98689866065979,0.2216815948486328,0.0,0.0,0.6269071698188782,107.5776138305664,132.0,-50.803104400634766,-15690.275390625,510.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629943847656,308.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17689.75390625,18000.0,0.0,0.0,0.3367039263248443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674231767654419,0.6742385029792786,-6.761013992218068e-06,0.0,0.0003417116822674,0.0,0.0,52.4542350769043,0.0,0.0,0.0,0.4333212375640869,4.0,0.0,1.0
645300,293.15380859375,297.1499938964844,293.1499938964844,0.0969919264316558,-2236.81787109375,304.1477966308594,0.6291326284408569,0.1533033847808838,0.1414437443017959,293.6732788085937,297.1499938964844,293.1499938964844,0.0066457875072956,-498.2379150390625,299.14239501953125,0.4026918113231659,0.050000000745058,0.0512124933302402,293.2215270996094,297.1499938964844,293.1499938964844,0.3548721373081207,-4883.17333984375,304.1535949707031,0.8853546977043152,0.4382658004760742,0.3086467385292053,293.2650756835937,297.1499938964844,293.1499938964844,0.5156105160713196,-8889.8935546875,304.101318359375,0.984522581100464,0.5921604633331299,0.5641297101974487,293.1723937988281,297.1499938964844,293.1499938964844,0.0155119849368929,-3829.4990234375,304.1094970703125,0.4026918113231659,0.050000000745058,0.2429300248622894,291.0594787597656,291.1499938964844,260.5404968261719,258.9803466796875,279.14874267578125,293.4366455078125,291.06268310546875,1.0,0.3714598417282104,0.5647144913673401,0.5647144913673401,1.0,1.0,-1.570297360420227,0.586771547794342,0.9835258722305298,0.2208610326051712,0.0,0.0,0.6317464709281921,112.5244369506836,132.0,-3.106935739517212,-15700.6474609375,520.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9862365722656,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17720.498046875,18000.0,0.0,0.0,0.3366222679615021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689245879650116,0.6892527341842651,-6.8922790887882e-06,0.0,0.0003416287945583,0.0,0.0,54.954986572265625,0.0,0.0,0.0,0.4392164051532745,4.0,0.0,1.0
645360,293.1539306640625,297.1499938964844,293.1499938964844,0.0969635099172592,-2236.012451171875,304.14825439453125,0.6249753832817078,0.1532265394926071,0.1415506154298782,293.6785888671875,297.1499938964844,293.1499938964844,0.0065541351214051,-492.7146301269531,299.0428466796875,0.39937424659729,0.050000000745058,0.0513824336230754,293.2221069335937,297.1499938964844,293.1499938964844,0.3536370694637298,-4869.1572265625,304.1551818847656,0.8782088756561279,0.437245100736618,0.3080779314041137,293.2760314941406,297.1499938964844,293.1499938964844,0.5117816925048828,-8828.6328125,304.1170349121094,0.9761309623718262,0.5885422825813293,0.5602200627326965,293.1750793457031,297.1499938964844,293.1499938964844,0.0155473463237285,-3834.45654296875,304.0983581542969,0.39937424659729,0.050000000745058,0.2437361478805542,291.0752868652344,291.1499938964844,260.5491027832031,258.9876708984375,279.1527709960937,293.44354248046875,291.07672119140625,1.0,0.3748324811458587,0.5651636719703674,0.5651636719703674,1.0,1.0,-1.566219449043274,0.5854213237762451,0.980798065662384,0.2203758209943771,0.0,0.0,0.6350844502449036,116.74925231933594,135.0,13.108956336975098,-15671.3330078125,529.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124389648437,308.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17794.12109375,18000.0,0.0,0.0,0.3368637561798095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987777352333069,0.6987847089767456,-6.9892707870167214e-06,0.0,0.0003418738779146,0.0,0.0,56.665184020996094,0.0,0.0,0.0,0.4432009160518646,4.0,0.0,1.0
645420,293.1542358398437,297.1499938964844,293.1499938964844,0.0969896540045738,-2236.28515625,304.1487731933594,0.6185107231140137,0.1530670970678329,0.1416664123535156,293.689697265625,297.1499938964844,293.1499938964844,0.0063660405576229,-481.4879455566406,298.8316955566406,0.3941054940223694,0.050000000745058,0.0516568012535572,293.2232666015625,297.1499938964844,293.1499938964844,0.3516293168067932,-4846.80029296875,304.1567687988281,0.8671845197677612,0.4351824223995209,0.3068519830703735,293.2853088378906,297.1499938964844,293.1499938964844,0.507106363773346,-8754.3125,304.135498046875,0.9626541137695312,0.5834457278251648,0.5551341772079468,293.1802978515625,297.1499938964844,293.1499938964844,0.0156117239966988,-3845.192138671875,304.0751342773437,0.3941054940223694,0.050000000745058,0.245037630200386,291.0853271484375,291.1499938964844,260.5653076171875,259.0014038085937,279.1568298339844,293.4563903808594,291.0859680175781,1.0,0.3803249299526214,0.5660828351974487,0.5660828351974487,1.0,1.0,-1.5606714487075806,0.5838306546211243,0.9768407940864564,0.2200099378824234,0.0,0.0,0.6429370641708374,123.59172821044922,138.0,13.019488334655762,-15620.685546875,544.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5,18000.0,0.0,0.0,0.3380369544029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158159613609314,0.7158230543136597,-7.143632046791026e-06,0.0,0.0003430645447224,0.0,0.0,59.67516708374024,0.0,0.0,0.0,0.4502431154251098,4.0,0.0,1.0
645480,293.1542358398437,297.1499938964844,293.1499938964844,0.0969896540045738,-2236.28515625,304.1487731933594,0.6185107231140137,0.1530670970678329,0.1416664123535156,293.689697265625,297.1499938964844,293.1499938964844,0.0063660405576229,-481.4879455566406,298.8316955566406,0.3941054940223694,0.050000000745058,0.0516568012535572,293.2232666015625,297.1499938964844,293.1499938964844,0.3516293168067932,-4846.80029296875,304.1567687988281,0.8671845197677612,0.4351824223995209,0.3068519830703735,293.2853088378906,297.1499938964844,293.1499938964844,0.507106363773346,-8754.3125,304.135498046875,0.9626541137695312,0.5834457278251648,0.5551341772079468,293.1802978515625,297.1499938964844,293.1499938964844,0.0156117239966988,-3845.192138671875,304.0751342773437,0.3941054940223694,0.050000000745058,0.245037630200386,291.0853271484375,291.1499938964844,260.5653076171875,259.0014038085937,279.1568298339844,293.4563903808594,291.0859680175781,1.0,0.3803249299526214,0.5660828351974487,0.5660828351974487,1.0,1.0,-1.5606714487075806,0.5838306546211243,0.9768407940864564,0.2200099378824234,0.0,0.0,0.6429370641708374,123.59172821044922,138.0,13.019488334655762,-15620.685546875,544.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5,18000.0,0.0,0.0,0.3380369544029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158159613609314,0.7158230543136597,-7.143632046791026e-06,0.0,0.0003430645447224,0.0,0.0,59.67516708374024,0.0,0.0,0.0,0.4502431154251098,4.0,0.0,1.0
645540,293.1542663574219,297.1499938964844,293.1499938964844,0.0970092192292213,-2236.47998046875,304.1491394042969,0.6134982109069824,0.1529557704925537,0.1417616307735443,293.7008972167969,297.1499938964844,293.1499938964844,0.0061700311489403,-469.4686279296875,298.6158142089844,0.3898168206214905,0.050000000745058,0.0518755801022052,293.22418212890625,297.1499938964844,293.1499938964844,0.349602609872818,-4824.38232421875,304.15789794921875,0.8588048815727234,0.4331438839435577,0.3055939674377441,293.28814697265625,297.1499938964844,293.1499938964844,0.5033997297286987,-8697.6728515625,304.1463623046875,0.9518257975578308,0.5794389247894287,0.5514237284660339,293.1849365234375,297.1499938964844,293.1499938964844,0.0156470146030187,-3852.175048828125,304.05181884765625,0.3898168206214905,0.050000000745058,0.2460754066705703,291.0933837890625,291.1499938964844,260.5802917480469,259.01416015625,279.15850830078125,293.4686279296875,291.0939636230469,1.0,0.384649395942688,0.5670266151428223,0.5670266151428223,1.0,1.0,-1.5563291311264038,0.5827597379684448,0.9735693335533142,0.2199369966983795,0.0,0.0,0.6499372720718384,129.05068969726562,141.0,11.933974266052246,-15585.4482421875,555.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.23828125,18000.0,0.0,0.0,0.3399364352226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318535447120667,0.731860876083374,-7.288176675501745e-06,0.0,0.0003449922660365,0.0,0.0,62.58832931518555,0.0,0.0,0.0,0.4568172395229339,4.0,0.0,1.0
645600,293.1542663574219,297.1499938964844,293.1499938964844,0.0970092192292213,-2236.47998046875,304.1491394042969,0.6134982109069824,0.1529557704925537,0.1417616307735443,293.7008972167969,297.1499938964844,293.1499938964844,0.0061700311489403,-469.4686279296875,298.6158142089844,0.3898168206214905,0.050000000745058,0.0518755801022052,293.22418212890625,297.1499938964844,293.1499938964844,0.349602609872818,-4824.38232421875,304.15789794921875,0.8588048815727234,0.4331438839435577,0.3055939674377441,293.28814697265625,297.1499938964844,293.1499938964844,0.5033997297286987,-8697.6728515625,304.1463623046875,0.9518257975578308,0.5794389247894287,0.5514237284660339,293.1849365234375,297.1499938964844,293.1499938964844,0.0156470146030187,-3852.175048828125,304.05181884765625,0.3898168206214905,0.050000000745058,0.2460754066705703,291.0933837890625,291.1499938964844,260.5802917480469,259.01416015625,279.15850830078125,293.4686279296875,291.0939636230469,1.0,0.384649395942688,0.5670266151428223,0.5670266151428223,1.0,1.0,-1.5563291311264038,0.5827597379684448,0.9735693335533142,0.2199369966983795,0.0,0.0,0.6499372720718384,129.05068969726562,141.0,11.933974266052246,-15585.4482421875,555.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.23828125,18000.0,0.0,0.0,0.3399364352226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318535447120667,0.731860876083374,-7.288176675501745e-06,0.0,0.0003449922660365,0.0,0.0,62.58832931518555,0.0,0.0,0.0,0.4568172395229339,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0970409512519836,-2236.91845703125,304.1493835449219,0.6093307137489319,0.1528996527194976,0.1418741047382354,293.71197509765625,297.1499938964844,293.1499938964844,0.005969388410449,-456.8265686035156,298.396728515625,0.386137843132019,0.050000000745058,0.0520599782466888,293.2247009277344,297.1499938964844,293.1499938964844,0.3475619554519653,-4801.896484375,304.1586608886719,0.851996660232544,0.4311541020870209,0.3043386340141296,293.288818359375,297.1499938964844,293.1499938964844,0.4998289048671722,-8645.1494140625,304.1534423828125,0.9425471425056458,0.5757973790168762,0.5481346845626831,293.18896484375,297.1499938964844,293.1499938964844,0.0156626254320144,-3856.533935546875,304.028564453125,0.386137843132019,0.050000000745058,0.2469501197338104,291.1014099121094,291.1499938964844,260.5942687988281,259.026123046875,279.1592102050781,293.4807434082031,291.1020812988281,1.0,0.3882081508636474,0.567987322807312,0.567987322807312,1.0,1.0,-1.5522799491882324,0.5818186402320862,0.970461368560791,0.2199434340000152,0.0,0.0,0.6558897495269775,133.64529418945312,144.0,11.90336799621582,-15557.7275390625,565.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.416015625,18000.0,0.0,0.0,0.3423044085502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458512187004089,0.7458586096763611,-7.41811982152285e-06,0.0,0.0003473954566288,0.0,0.0,65.224365234375,0.0,0.0,0.0,0.4626121520996094,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0970409512519836,-2236.91845703125,304.1493835449219,0.6093307137489319,0.1528996527194976,0.1418741047382354,293.71197509765625,297.1499938964844,293.1499938964844,0.005969388410449,-456.8265686035156,298.396728515625,0.386137843132019,0.050000000745058,0.0520599782466888,293.2247009277344,297.1499938964844,293.1499938964844,0.3475619554519653,-4801.896484375,304.1586608886719,0.851996660232544,0.4311541020870209,0.3043386340141296,293.288818359375,297.1499938964844,293.1499938964844,0.4998289048671722,-8645.1494140625,304.1534423828125,0.9425471425056458,0.5757973790168762,0.5481346845626831,293.18896484375,297.1499938964844,293.1499938964844,0.0156626254320144,-3856.533935546875,304.028564453125,0.386137843132019,0.050000000745058,0.2469501197338104,291.1014099121094,291.1499938964844,260.5942687988281,259.026123046875,279.1592102050781,293.4807434082031,291.1020812988281,1.0,0.3882081508636474,0.567987322807312,0.567987322807312,1.0,1.0,-1.5522799491882324,0.5818186402320862,0.970461368560791,0.2199434340000152,0.0,0.0,0.6558897495269775,133.64529418945312,144.0,11.90336799621582,-15557.7275390625,565.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.416015625,18000.0,0.0,0.0,0.3423044085502624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458512187004089,0.7458586096763611,-7.41811982152285e-06,0.0,0.0003473954566288,0.0,0.0,65.224365234375,0.0,0.0,0.0,0.4626121520996094,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0970777347683906,-2237.437255859375,304.1495361328125,0.6057915687561035,0.1528914272785186,0.1420104652643203,293.7228088378906,297.1499938964844,293.1499938964844,0.0057660597376525,-443.6578979492188,298.1754150390625,0.3830234110355377,0.050000000745058,0.052222341299057,293.22491455078125,297.1499938964844,293.1499938964844,0.3454966843128204,-4779.1640625,304.1592102050781,0.8461956977844238,0.4292206466197967,0.3031090497970581,293.2886657714844,297.1499938964844,293.1499938964844,0.4961637556552887,-8592.609375,304.1583557128906,0.9342827200889589,0.5723131895065308,0.5450024008750916,293.19256591796875,297.1499938964844,293.1499938964844,0.0156623963266611,-3858.670166015625,304.00518798828125,0.3830234110355377,0.050000000745058,0.2477203011512756,291.11102294921875,291.1499938964844,260.6074523925781,259.03741455078125,279.1595153808594,293.4928894042969,291.1118469238281,1.0,0.3912712335586548,0.5689542293548584,0.5689542293548584,1.0,1.0,-1.54832661151886,0.5809154510498047,0.9674111008644104,0.2199737280607223,0.0,0.0,0.6604557633399963,137.68406677246094,132.0,13.48205280303955,-15535.7568359375,573.5884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,307.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.603515625,18000.0,0.0,0.0,0.3448927402496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757237434387207,0.7572449445724487,-7.527969501097687e-06,0.0,0.0003500222810544,0.0,0.0,67.44489288330078,0.0,0.0,0.0,0.4673702716827392,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0970777347683906,-2237.437255859375,304.1495361328125,0.6057915687561035,0.1528914272785186,0.1420104652643203,293.7228088378906,297.1499938964844,293.1499938964844,0.0057660597376525,-443.6578979492188,298.1754150390625,0.3830234110355377,0.050000000745058,0.052222341299057,293.22491455078125,297.1499938964844,293.1499938964844,0.3454966843128204,-4779.1640625,304.1592102050781,0.8461956977844238,0.4292206466197967,0.3031090497970581,293.2886657714844,297.1499938964844,293.1499938964844,0.4961637556552887,-8592.609375,304.1583557128906,0.9342827200889589,0.5723131895065308,0.5450024008750916,293.19256591796875,297.1499938964844,293.1499938964844,0.0156623963266611,-3858.670166015625,304.00518798828125,0.3830234110355377,0.050000000745058,0.2477203011512756,291.11102294921875,291.1499938964844,260.6074523925781,259.03741455078125,279.1595153808594,293.4928894042969,291.1118469238281,1.0,0.3912712335586548,0.5689542293548584,0.5689542293548584,1.0,1.0,-1.54832661151886,0.5809154510498047,0.9674111008644104,0.2199737280607223,0.0,0.0,0.6604557633399963,137.68406677246094,132.0,13.48205280303955,-15535.7568359375,573.5884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,307.9330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.603515625,18000.0,0.0,0.0,0.3448927402496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757237434387207,0.7572449445724487,-7.527969501097687e-06,0.0,0.0003500222810544,0.0,0.0,67.44489288330078,0.0,0.0,0.0,0.4673702716827392,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0970383062958717,-2236.595458984375,304.1496887207031,0.6058337688446045,0.1529143750667572,0.1420184671878814,293.7281188964844,297.1499938964844,293.1499938964844,0.0056547308340668,-436.2667236328125,298.0642395019531,0.3830481171607971,0.050000000745058,0.0522210523486137,293.22491455078125,297.1499938964844,293.1499938964844,0.3443692624568939,-4766.70947265625,304.1595764160156,0.8456404805183411,0.4282738268375397,0.3024449646472931,293.2883605957031,297.1499938964844,293.1499938964844,0.4942022562026977,-8564.8095703125,304.160400390625,0.9332634210586548,0.5706167221069336,0.5433962345123291,293.1941833496094,297.1499938964844,293.1499938964844,0.0156157976016402,-3853.397705078125,303.9936218261719,0.3830481171607971,0.050000000745058,0.2477141767740249,291.11676025390625,291.1499938964844,260.6138000488281,259.0428771972656,279.15985107421875,293.4989624023437,291.1177978515625,1.0,0.3906062841415405,0.5694718360900879,0.5694718360900879,1.0,1.0,-1.5456029176712036,0.5801682472229004,0.965434730052948,0.2198600769042968,0.0,0.0,0.6621033549308777,137.6013641357422,132.0,15.415130615234377,-15521.8740234375,571.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,307.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.654296875,18000.0,0.0,0.0,0.3461978137493133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761735200881958,0.7617427706718445,-7.573086350021185e-06,0.0,0.0003513467672746,0.0,0.0,68.3460693359375,0.0,0.0,0.0,0.4692637920379638,4.0,0.0,1.0
645960,293.1526794433594,297.1499938964844,293.1499938964844,0.0969680920243263,-2235.158203125,304.1498718261719,0.6070078611373901,0.1529725790023803,0.1420052498579025,293.7333374023437,297.1499938964844,293.1499938964844,0.0055378074757754,-428.3710632324219,297.9532470703125,0.3840354382991791,0.050000000745058,0.0521689429879188,293.2247619628906,297.1499938964844,293.1499938964844,0.3431641161441803,-4753.36279296875,304.1600341796875,0.8465014696121216,0.4273508489131927,0.3017577230930328,293.28790283203125,297.1499938964844,293.1499938964844,0.492131769657135,-8535.615234375,304.1622619628906,0.9341575503349304,0.5689566135406494,0.5417718291282654,293.19561767578125,297.1499938964844,293.1499938964844,0.0155398799106478,-3843.99560546875,303.9822998046875,0.3840354382991791,0.050000000745058,0.2474669963121414,291.1240539550781,291.1499938964844,260.6200561523437,259.0482788085937,279.16021728515625,293.5050048828125,291.1252746582031,1.0,0.3889893591403961,0.5700089335441589,0.5700089335441589,1.0,1.0,-1.5424529314041138,0.5792572498321533,0.9631956815719604,0.219661071896553,0.0,0.0,0.6631096601486206,136.2235870361328,120.0,18.184457778930664,-15505.0859375,565.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292785644531,307.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.654296875,18000.0,0.0,0.0,0.347465306520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651312351226807,0.7651388645172119,-7.609323802171275e-06,0.0,0.0003526330983731,0.0,0.0,69.04622650146484,0.0,0.0,0.0,0.4707039296627044,4.0,0.0,1.0
646020,293.1512756347656,297.1499938964844,293.1499938964844,0.0968112424015998,-2231.965087890625,304.1501770019531,0.6116956472396851,0.1531881541013717,0.1419762820005417,293.743408203125,297.1499938964844,293.1499938964844,0.0052955346181988,-411.6778259277344,297.73065185546875,0.3880003094673157,0.050000000745058,0.0519660301506519,293.22418212890625,297.1499938964844,293.1499938964844,0.3406676650047302,-4725.71240234375,304.1608581542969,0.8511938452720642,0.4255724549293518,0.3003581762313843,293.2865295410156,297.1499938964844,293.1499938964844,0.4878582954406738,-8475.7880859375,304.165283203125,0.9398768544197084,0.5657389163970947,0.5385221242904663,293.19793701171875,297.1499938964844,293.1499938964844,0.0153363952413201,-3817.750732421875,303.9604797363281,0.3880003094673157,0.050000000745058,0.246504470705986,291.1402893066406,291.1499938964844,260.6322631835937,259.0588073730469,279.1607971191406,293.5169372558594,291.1416015625,1.0,0.3835359811782837,0.5711220502853394,0.5711220502853394,1.0,1.0,-1.535438060760498,0.5771583914756775,0.9582796096801758,0.2191288918256759,0.0,0.0,0.6633260250091553,130.95565795898438,108.0,21.623903274536133,-15462.546875,547.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791381835937,307.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.810546875,18000.0,0.0,0.0,0.3497675955295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680147290229797,0.768022358417511,-7.647511665709317e-06,0.0,0.0003549696702975,0.0,0.0,69.69562530517578,0.0,0.0,0.0,0.4719815254211426,4.0,0.0,1.0
646080,293.1512756347656,297.1499938964844,293.1499938964844,0.0968112424015998,-2231.965087890625,304.1501770019531,0.6116956472396851,0.1531881541013717,0.1419762820005417,293.743408203125,297.1499938964844,293.1499938964844,0.0052955346181988,-411.6778259277344,297.73065185546875,0.3880003094673157,0.050000000745058,0.0519660301506519,293.22418212890625,297.1499938964844,293.1499938964844,0.3406676650047302,-4725.71240234375,304.1608581542969,0.8511938452720642,0.4255724549293518,0.3003581762313843,293.2865295410156,297.1499938964844,293.1499938964844,0.4878582954406738,-8475.7880859375,304.165283203125,0.9398768544197084,0.5657389163970947,0.5385221242904663,293.19793701171875,297.1499938964844,293.1499938964844,0.0153363952413201,-3817.750732421875,303.9604797363281,0.3880003094673157,0.050000000745058,0.246504470705986,291.1402893066406,291.1499938964844,260.6322631835937,259.0588073730469,279.1607971191406,293.5169372558594,291.1416015625,1.0,0.3835359811782837,0.5711220502853394,0.5711220502853394,1.0,1.0,-1.535438060760498,0.5771583914756775,0.9582796096801758,0.2191288918256759,0.0,0.0,0.6633260250091553,130.95565795898438,108.0,21.623903274536133,-15462.546875,547.7569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791381835937,307.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.810546875,18000.0,0.0,0.0,0.3497675955295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680147290229797,0.768022358417511,-7.647511665709317e-06,0.0,0.0003549696702975,0.0,0.0,69.69562530517578,0.0,0.0,0.0,0.4719815254211426,4.0,0.0,1.0
646140,293.1495056152344,297.1499938964844,293.1499938964844,0.0966696366667747,-2229.06982421875,304.1503601074219,0.6185636520385742,0.1535171717405319,0.1419689208269119,293.7530517578125,297.1499938964844,293.1499938964844,0.0050490088760852,-394.2974243164063,297.50640869140625,0.3938002288341522,0.050000000745058,0.0516729094088077,293.2232971191406,297.1499938964844,293.1499938964844,0.3381491899490356,-4697.8486328125,304.1614074707031,0.8591833710670471,0.4238745868206024,0.298950046300888,293.2846984863281,297.1499938964844,293.1499938964844,0.4835462272167206,-8415.884765625,304.1673583984375,0.9496092796325684,0.5626486539840698,0.5353044271469116,293.1996154785156,297.1499938964844,293.1499938964844,0.0150915551930665,-3785.2578125,303.9397277832031,0.3938002288341522,0.050000000745058,0.2451140284538269,291.1567077636719,291.1499938964844,260.6443176269531,259.0692749023437,279.1612243652344,293.52850341796875,291.157958984375,1.0,0.3759541809558868,0.5722681879997253,0.5722681879997253,1.0,1.0,-1.5278548002243042,0.5748368501663208,0.9530179500579834,0.2184854000806808,0.0,0.0,0.6613224744796753,123.39339447021484,96.0,22.42340087890625,-15410.90234375,523.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,307.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.3515937626361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658714056015015,0.7658790349960327,-7.638785064045805e-06,0.0,0.0003568229731172,0.0,0.0,69.34907531738281,0.0,0.0,0.0,0.4711645841598511,4.0,0.0,1.0
646200,293.1495056152344,297.1499938964844,293.1499938964844,0.0966696366667747,-2229.06982421875,304.1503601074219,0.6185636520385742,0.1535171717405319,0.1419689208269119,293.7530517578125,297.1499938964844,293.1499938964844,0.0050490088760852,-394.2974243164063,297.50640869140625,0.3938002288341522,0.050000000745058,0.0516729094088077,293.2232971191406,297.1499938964844,293.1499938964844,0.3381491899490356,-4697.8486328125,304.1614074707031,0.8591833710670471,0.4238745868206024,0.298950046300888,293.2846984863281,297.1499938964844,293.1499938964844,0.4835462272167206,-8415.884765625,304.1673583984375,0.9496092796325684,0.5626486539840698,0.5353044271469116,293.1996154785156,297.1499938964844,293.1499938964844,0.0150915551930665,-3785.2578125,303.9397277832031,0.3938002288341522,0.050000000745058,0.2451140284538269,291.1567077636719,291.1499938964844,260.6443176269531,259.0692749023437,279.1612243652344,293.52850341796875,291.157958984375,1.0,0.3759541809558868,0.5722681879997253,0.5722681879997253,1.0,1.0,-1.5278548002243042,0.5748368501663208,0.9530179500579834,0.2184854000806808,0.0,0.0,0.6613224744796753,123.39339447021484,96.0,22.42340087890625,-15410.90234375,523.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68524169921875,307.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.3515937626361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658714056015015,0.7658790349960327,-7.638785064045805e-06,0.0,0.0003568229731172,0.0,0.0,69.34907531738281,0.0,0.0,0.0,0.4711645841598511,4.0,0.0,1.0
646260,293.1483154296875,297.1499938964844,293.1499938964844,0.0966019406914711,-2227.669189453125,304.150390625,0.6234585046768188,0.1537594348192215,0.1419804543256759,293.7586669921875,297.1499938964844,293.1499938964844,0.0049012615345418,-383.7118835449219,297.3707275390625,0.3977206647396087,0.050000000745058,0.0514688454568386,293.22265625,297.1499938964844,293.1499938964844,0.3366574645042419,-4681.36669921875,304.16162109375,0.865403413772583,0.42288938164711,0.2981086075305938,293.283447265625,297.1499938964844,293.1499938964844,0.4809872210025787,-8380.5068359375,304.1681823730469,0.956885576248169,0.5608505010604858,0.5333994626998901,293.2003479003906,297.1499938964844,293.1499938964844,0.0149343786761164,-3764.055419921875,303.927734375,0.3977206647396087,0.050000000745058,0.2441460341215133,291.166015625,291.1499938964844,260.65155029296875,259.0755310058594,279.1614074707031,293.5353088378906,291.1672058105469,1.0,0.370674580335617,0.5729652047157288,0.5729652047157288,1.0,1.0,-1.5231645107269287,0.573387622833252,0.949776828289032,0.2180690169334411,0.0,0.0,0.6591591835021973,118.13983154296876,96.0,21.79059600830078,-15376.033203125,506.9017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7133483886719,307.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.224609375,18000.0,0.0,0.0,0.3523963093757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623289227485657,0.7623365521430969,-7.612180525029544e-06,0.0,0.0003576374438125,0.0,0.0,68.69454193115234,0.0,0.0,0.0,0.4697340428829193,4.0,0.0,1.0
646320,293.1474914550781,297.1499938964844,293.1499938964844,0.0965660139918327,-2226.915283203125,304.150390625,0.6270420551300049,0.1539364755153656,0.1419953256845474,293.7623596191406,297.1499938964844,293.1499938964844,0.0048029916360974,-376.6071166992188,297.2797241210937,0.4005007445812225,0.050000000745058,0.0513246618211269,293.22216796875,297.1499938964844,293.1499938964844,0.3356787860393524,-4670.5634765625,304.1617126464844,0.8701269030570984,0.4222449362277984,0.2975505590438843,293.28253173828125,297.1499938964844,293.1499938964844,0.4793051481246948,-8357.3115234375,304.1686096191406,0.9621891975402832,0.5596731305122375,0.5321418642997742,293.20074462890625,297.1499938964844,293.1499938964844,0.0148275215178728,-3749.518310546875,303.9198913574219,0.4005007445812225,0.050000000745058,0.2434621006250381,291.1718444824219,291.1499938964844,260.65643310546875,259.07977294921875,279.1614990234375,293.5397644042969,291.1729431152344,1.0,0.3669190406799316,0.5734325647354126,0.5734325647354126,1.0,1.0,-1.5200084447860718,0.5724093914031982,0.9475990533828736,0.2177840918302536,0.0,0.0,0.657375693321228,114.43096923828124,84.0,20.9787654876709,-15351.328125,495.4261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,307.9085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.240234375,18000.0,0.0,0.0,0.3527960777282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591370344161987,0.7591446042060852,-7.586538231407758e-06,0.0,0.0003580431512091,0.0,0.0,68.09654235839844,0.0,0.0,0.0,0.4684356153011322,4.0,0.0,1.0
646380,293.1453857421875,297.1499938964844,293.1499938964844,0.0965125039219856,-2225.7412109375,304.1503601074219,0.6373507976531982,0.1544269472360611,0.1420579850673675,293.7713317871094,297.1499938964844,293.1499938964844,0.0045601851306855,-358.8472595214844,297.0498352050781,0.4082689881324768,0.050000000745058,0.0509430170059204,293.2209167480469,297.1499938964844,293.1499938964844,0.3333058655261993,-4644.408203125,304.1617736816406,0.8840502500534058,0.4206742346286773,0.2961687743663788,293.2801513671875,297.1499938964844,293.1499938964844,0.4752131998538971,-8301.060546875,304.1692199707031,0.9766210913658142,0.5568013191223145,0.5290454626083374,293.2014465332031,297.1499938964844,293.1499938964844,0.0145576447248458,-3712.41748046875,303.9007263183594,0.4082689881324768,0.050000000745058,0.2416517436504364,291.1844787597656,291.1499938964844,260.6687927246094,259.0904846191406,279.16168212890625,293.5507507324219,291.18536376953125,1.0,0.3568328619003296,0.5746084451675415,0.5746084451675415,1.0,1.0,-1.5120761394500732,0.5699454545974731,0.9421306252479552,0.2170571833848953,0.0,0.0,0.651900589466095,104.6220474243164,72.0,17.851699829101562,-15284.779296875,465.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374938964844,307.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.197265625,18000.0,0.0,0.0,0.3532827198505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748613715171814,0.7486212253570557,-7.498321338061942e-06,0.0,0.0003585370432119,0.0,0.0,66.1224594116211,0.0,0.0,0.0,0.4641410708427429,4.0,0.0,1.0
646440,293.1453857421875,297.1499938964844,293.1499938964844,0.0965125039219856,-2225.7412109375,304.1503601074219,0.6373507976531982,0.1544269472360611,0.1420579850673675,293.7713317871094,297.1499938964844,293.1499938964844,0.0045601851306855,-358.8472595214844,297.0498352050781,0.4082689881324768,0.050000000745058,0.0509430170059204,293.2209167480469,297.1499938964844,293.1499938964844,0.3333058655261993,-4644.408203125,304.1617736816406,0.8840502500534058,0.4206742346286773,0.2961687743663788,293.2801513671875,297.1499938964844,293.1499938964844,0.4752131998538971,-8301.060546875,304.1692199707031,0.9766210913658142,0.5568013191223145,0.5290454626083374,293.2014465332031,297.1499938964844,293.1499938964844,0.0145576447248458,-3712.41748046875,303.9007263183594,0.4082689881324768,0.050000000745058,0.2416517436504364,291.1844787597656,291.1499938964844,260.6687927246094,259.0904846191406,279.16168212890625,293.5507507324219,291.18536376953125,1.0,0.3568328619003296,0.5746084451675415,0.5746084451675415,1.0,1.0,-1.5120761394500732,0.5699454545974731,0.9421306252479552,0.2170571833848953,0.0,0.0,0.651900589466095,104.6220474243164,72.0,17.851699829101562,-15284.779296875,465.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374938964844,307.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.197265625,18000.0,0.0,0.0,0.3532827198505401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748613715171814,0.7486212253570557,-7.498321338061942e-06,0.0,0.0003585370432119,0.0,0.0,66.1224594116211,0.0,0.0,0.0,0.4641410708427429,4.0,0.0,1.0
646500,293.1443176269531,297.1499938964844,293.1499938964844,0.0965063422918319,-2225.5576171875,304.1502990722656,0.6433888673782349,0.1546942740678787,0.1421025991439819,293.7757263183594,297.1499938964844,293.1499938964844,0.0044400752522051,-349.9614562988281,296.9334716796875,0.4127924144268036,0.050000000745058,0.0507439598441123,293.22021484375,297.1499938964844,293.1499938964844,0.3321660161018371,-4631.865234375,304.16168212890625,0.8922061324119568,0.4199090898036957,0.2954862415790558,293.27886962890625,297.1499938964844,293.1499938964844,0.4732393026351928,-8274.00390625,304.1693115234375,0.9842376112937928,0.5554019212722778,0.5275239944458008,293.2016906738281,297.1499938964844,293.1499938964844,0.0144229531288146,-3693.71728515625,303.8913879394531,0.4127924144268036,0.050000000745058,0.2407074868679046,291.18963623046875,291.1499938964844,260.6751403808594,259.09600830078125,279.1617431640625,293.5561828613281,291.1903686523437,1.0,0.3514706790447235,0.5752001404762268,0.5752001404762268,1.0,1.0,-1.5081110000610352,0.5687134265899658,0.939397633075714,0.2166906297206878,0.0,0.0,0.6487290263175964,99.50933074951172,72.0,15.856118202209473,-15249.158203125,450.1581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,307.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.14453125,18000.0,0.0,0.0,0.3532403111457824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422283291816711,0.7422357797622681,-7.443667527695652e-06,0.0,0.0003584939986467,0.0,0.0,64.93406677246094,0.0,0.0,0.0,0.461535781621933,4.0,0.0,1.0
646560,293.1432800292969,297.1499938964844,293.1499938964844,0.0965138226747512,-2225.6416015625,304.1502380371094,0.6501452326774597,0.1549736559391021,0.1421553790569305,293.78009033203125,297.1499938964844,293.1499938964844,0.0043213129974901,-341.1138610839844,296.816162109375,0.417930394411087,0.050000000745058,0.0505412705242633,293.21954345703125,297.1499938964844,293.1499938964844,0.3310596346855163,-4619.70263671875,304.1615905761719,0.9012048840522766,0.4191561341285705,0.2948096990585327,293.277587890625,297.1499938964844,293.1499938964844,0.4713174104690552,-8247.701171875,304.1692810058594,0.9919509291648864,0.5540249347686768,0.5260202288627625,293.20184326171875,297.1499938964844,293.1499938964844,0.0142893772572278,-3675.058837890625,303.88214111328125,0.417930394411087,0.050000000745058,0.239746019244194,291.1939697265625,291.1499938964844,260.681640625,259.1016540527344,279.16180419921875,293.5615539550781,291.194580078125,1.0,0.3459286987781524,0.5757945775985718,0.5757945775985718,1.0,1.0,-1.504159450531006,0.5674868822097778,0.9366725087165833,0.2163247913122177,0.0,0.0,0.6453558206558228,94.30508422851562,60.0,13.68076992034912,-15212.19140625,434.6374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,308.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.318359375,18000.0,0.0,0.0,0.3530109226703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352948784828186,0.7353022694587708,-7.383986030617962e-06,0.0,0.0003582611971069,0.0,0.0,63.65607070922852,0.0,0.0,0.0,0.4587112665176391,4.0,0.0,1.0
646620,293.1410217285156,297.1499938964844,293.1499938964844,0.0965571552515029,-2226.252197265625,304.15008544921875,0.664073646068573,0.1555984914302826,0.1423505246639251,293.7884826660156,297.1499938964844,293.1499938964844,0.0040931818075478,-323.8639221191406,296.582763671875,0.4288756847381592,0.050000000745058,0.0501828864216804,293.21795654296875,297.1499938964844,293.1499938964844,0.3287900388240814,-4594.59521484375,304.1615295410156,0.9202046394348145,0.4177113473415375,0.2935265898704529,293.2694702148437,297.1499938964844,293.1499938964844,0.4554894864559173,-8020.1201171875,304.1911315917969,0.9990000128746032,0.5523948073387146,0.5113515257835388,293.20184326171875,297.1499938964844,293.1499938964844,0.0140449842438101,-3640.017822265625,303.86456298828125,0.4288756847381592,0.050000000745058,0.2380460202693939,291.2068786621094,291.1499938964844,260.6951599121094,259.1133728027344,279.1678161621094,293.576171875,291.2101135253906,1.0,0.3339371085166931,0.5777326822280884,0.5777326822280884,1.0,1.0,-1.48235023021698,0.5596193075180054,0.9227309226989746,0.2132203429937362,0.0,0.0,0.6371815204620361,84.83914947509766,48.0,28.012741088867188,-15056.9970703125,399.0795593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,308.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.3515625,18000.0,0.0,0.0,0.3519356846809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198357582092285,0.7198430299758911,-7.253046078403713e-06,0.0,0.0003571699780877,0.0,0.0,60.8751220703125,0.0,0.0,0.0,0.4524137377738952,4.0,0.0,1.0
