time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646680,293.1410217285156,297.1499938964844,293.1499938964844,0.0965571552515029,-2226.252197265625,304.15008544921875,0.664073646068573,0.1555984914302826,0.1423505246639251,293.7884826660156,297.1499938964844,293.1499938964844,0.0040931818075478,-323.8639221191406,296.582763671875,0.4288756847381592,0.050000000745058,0.0501828864216804,293.21795654296875,297.1499938964844,293.1499938964844,0.3287900388240814,-4594.59521484375,304.1615295410156,0.9202046394348145,0.4177113473415375,0.2935265898704529,293.2694702148437,297.1499938964844,293.1499938964844,0.4554894864559173,-8020.1201171875,304.1911315917969,0.9990000128746032,0.5523948073387146,0.5113515257835388,293.20184326171875,297.1499938964844,293.1499938964844,0.0140449842438101,-3640.017822265625,303.86456298828125,0.4288756847381592,0.050000000745058,0.2380460202693939,291.2068786621094,291.1499938964844,260.6951599121094,259.1133728027344,279.1678161621094,293.576171875,291.2101135253906,1.0,0.3339371085166931,0.5777326822280884,0.5777326822280884,1.0,1.0,-1.48235023021698,0.5596193075180054,0.9227309226989746,0.2132203429937362,0.0,0.0,0.6371815204620361,84.83914947509766,48.0,28.012741088867188,-15056.9970703125,399.0795593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,308.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.3515625,18000.0,0.0,0.0,0.3519356846809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198357582092285,0.7198430299758911,-7.253046078403713e-06,0.0,0.0003571699780877,0.0,0.0,60.8751220703125,0.0,0.0,0.0,0.4524137377738952,4.0,0.0,1.0
646740,293.1383361816406,297.1499938964844,293.1499938964844,0.0964206904172897,-2222.93310546875,304.1502685546875,0.6792494654655457,0.1563687920570373,0.1427011936903,293.79669189453125,297.1499938964844,293.1499938964844,0.0038640762213617,-305.8992614746094,296.3703918457031,0.4414650499820709,0.050000000745058,0.049862116575241,293.2165832519531,297.1499938964844,293.1499938964844,0.325544536113739,-4557.8056640625,304.1630859375,0.9410027861595154,0.4162698686122894,0.2922975420951843,293.2291259765625,297.1499938964844,293.1499938964844,0.4223921000957489,-7535.798828125,304.232421875,0.9990000128746032,0.557481586933136,0.4806748926639557,293.2008972167969,297.1499938964844,293.1499938964844,0.013781358487904,-3598.23779296875,303.8504943847656,0.4414650499820709,0.050000000745058,0.2365244179964065,291.2578125,291.1499938964844,260.7095947265625,259.1258544921875,279.1806945800781,293.61785888671875,291.2615661621094,1.0,0.3202594220638275,0.5814040303230286,0.5814040303230286,1.0,1.0,-1.4426966905593872,0.5455282926559448,0.8971683979034424,0.2072090059518814,0.0,0.0,0.6194215416908264,76.00804138183594,36.0,57.63225555419922,-14728.830078125,357.0951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.40625,18000.0,0.0,0.0,0.3494492769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899584531784058,0.6899654865264893,-7.032333087408915e-06,0.0,0.0003546465886756,0.0,0.0,55.91234970092773,0.0,0.0,0.0,0.4406178295612335,4.0,0.0,1.0
646800,293.1383361816406,297.1499938964844,293.1499938964844,0.0964206904172897,-2222.93310546875,304.1502685546875,0.6792494654655457,0.1563687920570373,0.1427011936903,293.79669189453125,297.1499938964844,293.1499938964844,0.0038640762213617,-305.8992614746094,296.3703918457031,0.4414650499820709,0.050000000745058,0.049862116575241,293.2165832519531,297.1499938964844,293.1499938964844,0.325544536113739,-4557.8056640625,304.1630859375,0.9410027861595154,0.4162698686122894,0.2922975420951843,293.2291259765625,297.1499938964844,293.1499938964844,0.4223921000957489,-7535.798828125,304.232421875,0.9990000128746032,0.557481586933136,0.4806748926639557,293.2008972167969,297.1499938964844,293.1499938964844,0.013781358487904,-3598.23779296875,303.8504943847656,0.4414650499820709,0.050000000745058,0.2365244179964065,291.2578125,291.1499938964844,260.7095947265625,259.1258544921875,279.1806945800781,293.61785888671875,291.2615661621094,1.0,0.3202594220638275,0.5814040303230286,0.5814040303230286,1.0,1.0,-1.4426966905593872,0.5455282926559448,0.8971683979034424,0.2072090059518814,0.0,0.0,0.6194215416908264,76.00804138183594,36.0,57.63225555419922,-14728.830078125,357.0951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.40625,18000.0,0.0,0.0,0.3494492769241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899584531784058,0.6899654865264893,-7.032333087408915e-06,0.0,0.0003546465886756,0.0,0.0,55.91234970092773,0.0,0.0,0.0,0.4406178295612335,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.0964919999241828,-2223.67236328125,304.1500549316406,0.6981133222579956,0.1573151648044586,0.1432028263807296,293.8045654296875,297.1499938964844,293.1499938964844,0.0036399746313691,-288.281982421875,296.1519775390625,0.4583114683628082,0.050000000745058,0.0495293959975242,293.2153625488281,297.1499938964844,293.1499938964844,0.3225684463977813,-4524.30322265625,304.1636657714844,0.9648568630218506,0.4148341417312622,0.2910531461238861,293.160400390625,297.1499938964844,293.1499938964844,0.3855244815349579,-6998.35888671875,304.2662048339844,0.9990000128746032,0.5693524479866028,0.446632981300354,293.1980895996094,297.1499938964844,293.1499938964844,0.0135473851114511,-3560.5009765625,303.84161376953125,0.4583114683628082,0.050000000745058,0.2349461317062378,291.29888916015625,291.1499938964844,260.7251281738281,259.1392517089844,279.19970703125,293.71612548828125,291.302001953125,1.0,0.3052125573158264,0.5872814059257507,0.5872814059257507,1.0,1.0,-1.398646593093872,0.5309962630271912,0.8676502704620361,0.2016277909278869,0.0,0.0,0.5967395901679993,66.82196044921875,54.0,55.98505783081055,-14303.4150390625,314.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517639160156,308.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18414.130859375,18000.0,0.0,0.0,0.3449545204639435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464493870735168,0.6464560627937317,-6.702021892124321e-06,0.0,0.0003500849707052,0.0,0.0,49.0854606628418,0.0,0.0,0.0,0.4238274693489074,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.0964919999241828,-2223.67236328125,304.1500549316406,0.6981133222579956,0.1573151648044586,0.1432028263807296,293.8045654296875,297.1499938964844,293.1499938964844,0.0036399746313691,-288.281982421875,296.1519775390625,0.4583114683628082,0.050000000745058,0.0495293959975242,293.2153625488281,297.1499938964844,293.1499938964844,0.3225684463977813,-4524.30322265625,304.1636657714844,0.9648568630218506,0.4148341417312622,0.2910531461238861,293.160400390625,297.1499938964844,293.1499938964844,0.3855244815349579,-6998.35888671875,304.2662048339844,0.9990000128746032,0.5693524479866028,0.446632981300354,293.1980895996094,297.1499938964844,293.1499938964844,0.0135473851114511,-3560.5009765625,303.84161376953125,0.4583114683628082,0.050000000745058,0.2349461317062378,291.29888916015625,291.1499938964844,260.7251281738281,259.1392517089844,279.19970703125,293.71612548828125,291.302001953125,1.0,0.3052125573158264,0.5872814059257507,0.5872814059257507,1.0,1.0,-1.398646593093872,0.5309962630271912,0.8676502704620361,0.2016277909278869,0.0,0.0,0.5967395901679993,66.82196044921875,54.0,55.98505783081055,-14303.4150390625,314.37725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517639160156,308.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18414.130859375,18000.0,0.0,0.0,0.3449545204639435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464493870735168,0.6464560627937317,-6.702021892124321e-06,0.0,0.0003500849707052,0.0,0.0,49.0854606628418,0.0,0.0,0.0,0.4238274693489074,4.0,0.0,1.0
646980,293.13427734375,297.1499938964844,293.1499938964844,0.09699746966362,-2233.218017578125,304.149169921875,0.7060338258743286,0.1578786820173263,0.1437790542840957,293.8119201660156,297.1499938964844,293.1499938964844,0.0034378406126052,-272.70574951171875,295.906982421875,0.4651108384132385,0.050000000745058,0.0494153574109077,293.21453857421875,297.1499938964844,293.1499938964844,0.3210252821445465,-4507.90869140625,304.1615295410156,0.972523272037506,0.413346529006958,0.2899500429630279,293.0892028808594,297.1499938964844,293.1499938964844,0.3710401654243469,-6799.10791015625,304.250244140625,0.9990000128746032,0.5835758447647095,0.4343450963497162,293.194091796875,297.1499938964844,293.1499938964844,0.0134837152436375,-3551.744873046875,303.83575439453125,0.4651108384132385,0.050000000745058,0.2344051748514175,291.2981872558594,291.1499938964844,260.74200439453125,259.1537780761719,279.1836853027344,293.7379150390625,291.2938842773437,1.0,0.3007690608501434,0.590096652507782,0.590096652507782,1.0,1.0,-1.382455825805664,0.526215136051178,0.8562407493591309,0.1999233067035675,0.0,0.0,0.5759256482124329,63.65576171875,72.0,-9.833975791931152,-14017.837890625,299.7555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02667236328125,308.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18392.78515625,18000.0,0.0,0.0,0.3384510278701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000275015830994,0.6000338792800903,-6.345816927932901e-06,0.0,0.0003434847749304,0.0,0.0,42.36194610595703,0.0,0.0,0.0,0.4063661992549896,4.0,0.0,1.0
647040,293.13427734375,297.1499938964844,293.1499938964844,0.09699746966362,-2233.218017578125,304.149169921875,0.7060338258743286,0.1578786820173263,0.1437790542840957,293.8119201660156,297.1499938964844,293.1499938964844,0.0034378406126052,-272.70574951171875,295.906982421875,0.4651108384132385,0.050000000745058,0.0494153574109077,293.21453857421875,297.1499938964844,293.1499938964844,0.3210252821445465,-4507.90869140625,304.1615295410156,0.972523272037506,0.413346529006958,0.2899500429630279,293.0892028808594,297.1499938964844,293.1499938964844,0.3710401654243469,-6799.10791015625,304.250244140625,0.9990000128746032,0.5835758447647095,0.4343450963497162,293.194091796875,297.1499938964844,293.1499938964844,0.0134837152436375,-3551.744873046875,303.83575439453125,0.4651108384132385,0.050000000745058,0.2344051748514175,291.2981872558594,291.1499938964844,260.74200439453125,259.1537780761719,279.1836853027344,293.7379150390625,291.2938842773437,1.0,0.3007690608501434,0.590096652507782,0.590096652507782,1.0,1.0,-1.382455825805664,0.526215136051178,0.8562407493591309,0.1999233067035675,0.0,0.0,0.5759256482124329,63.65576171875,72.0,-9.833975791931152,-14017.837890625,299.7555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02667236328125,308.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18392.78515625,18000.0,0.0,0.0,0.3384510278701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000275015830994,0.6000338792800903,-6.345816927932901e-06,0.0,0.0003434847749304,0.0,0.0,42.36194610595703,0.0,0.0,0.0,0.4063661992549896,4.0,0.0,1.0
647100,293.13629150390625,297.1499938964844,293.1499938964844,0.0972122326493263,-2237.641845703125,304.14892578125,0.7050989866256714,0.1576789915561676,0.1437508314847946,293.8153686523437,297.1499938964844,293.1499938964844,0.0033481181599199,-266.0104675292969,295.766357421875,0.4642627239227295,0.050000000745058,0.0494296140968799,293.2142028808594,297.1499938964844,293.1499938964844,0.3210459053516388,-4509.07958984375,304.1593933105469,0.9708617329597472,0.4125942587852478,0.2894392907619476,293.0665283203125,297.1499938964844,293.1499938964844,0.3723037242889404,-6827.31396484375,304.2296447753906,0.9990000128746032,0.5888065695762634,0.4358974993228912,293.1924133300781,297.1499938964844,293.1499938964844,0.0135178593918681,-3559.569580078125,303.8317565917969,0.4642627239227295,0.050000000745058,0.2344728112220764,291.2705383300781,291.1499938964844,260.7510070800781,259.1614990234375,279.1740417480469,293.72955322265625,291.2652893066406,1.0,0.3015921115875244,0.5905556082725525,0.5905556082725525,1.0,1.0,-1.383765697479248,0.5270790457725525,0.8566865921020508,0.2005052864551544,0.0,0.0,0.5706254243850708,64.0381088256836,72.0,-43.16056060791016,-13972.7685546875,301.22540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2016906738281,308.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.171875,18000.0,0.0,0.0,0.334768533706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848481059074402,0.5848543047904968,-6.214297627593624e-06,0.0,0.0003397474938537,0.0,0.0,40.2109260559082,0.0,0.0,0.0,0.4005545973777771,4.0,0.0,1.0
647160,293.1376647949219,297.1499938964844,293.1499938964844,0.097384013235569,-2241.291748046875,304.1488037109375,0.7017518877983093,0.1575796455144882,0.1436507850885391,293.8187255859375,297.1499938964844,293.1499938964844,0.0032605805899947,-259.4678039550781,295.6232604980469,0.4611255526542663,0.050000000745058,0.0494814924895763,293.21392822265625,297.1499938964844,293.1499938964844,0.3211702704429626,-4511.3603515625,304.157470703125,0.9662551283836364,0.41183602809906,0.2889533042907715,293.0544738769531,297.1499938964844,293.1499938964844,0.3777869641780853,-6918.1171875,304.2051696777344,0.9990000128746032,0.5922461152076721,0.4415054619312286,293.19110107421875,297.1499938964844,293.1499938964844,0.0135704400017857,-3570.43408203125,303.8270568847656,0.4611255526542663,0.050000000745058,0.2347189038991928,291.2405090332031,291.1499938964844,260.7604064941406,259.1695861816406,279.1676025390625,293.7327575683594,291.2351379394531,1.0,0.3041350841522217,0.5909424424171448,0.5909424424171448,1.0,1.0,-1.390147089958191,0.5300315022468567,0.8601155877113342,0.2021631151437759,0.0,0.0,0.5675958395004272,65.45880889892578,90.0,-63.1125373840332,-13984.025390625,307.37384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3485412597656,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.41796875,18000.0,0.0,0.0,0.3310437798500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752526521682739,0.575258731842041,-6.125046184024541e-06,0.0,0.0003359673719387,0.0,0.0,38.85317993164063,0.0,0.0,0.0,0.3967824876308441,4.0,0.0,1.0
647220,293.1360778808594,297.1499938964844,293.1499938964844,0.0983593016862869,-2260.53857421875,304.1475524902344,0.691097617149353,0.1582022458314895,0.1441489905118942,293.8256530761719,297.1499938964844,293.1499938964844,0.0030909634660929,-246.77099609375,295.3285217285156,0.4500506520271301,0.050000000745058,0.0496818609535694,293.21356201171875,297.1499938964844,293.1499938964844,0.3217238485813141,-4519.23095703125,304.1540832519531,0.9494519233703612,0.410290777683258,0.2880344092845917,293.061279296875,297.1499938964844,293.1499938964844,0.399399995803833,-7254.65234375,304.1506652832031,0.9990000128746032,0.5933681726455688,0.4625310003757477,293.19000244140625,297.1499938964844,293.1499938964844,0.0137214185670018,-3600.006103515625,303.8138427734375,0.4500506520271301,0.050000000745058,0.2356693595647812,291.1737060546875,291.1499938964844,260.7805480957031,259.1867980957031,279.1580505371094,293.75421142578125,291.16766357421875,1.0,0.3135504424571991,0.5912591814994812,0.5912591814994812,1.0,1.0,-1.4162553548812866,0.5413023233413696,0.874953031539917,0.2081716954708099,0.0,0.0,0.5687813758850098,70.97781372070312,108.0,-87.5392837524414,-14139.3310546875,332.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,308.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.826171875,18000.0,0.0,0.0,0.3241322934627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699548721313477,0.56996089220047,-6.049854164302815e-06,0.0,0.0003289530577603,0.0,0.0,37.98127746582031,0.0,0.0,0.0,0.3944212794303894,4.0,0.0,1.0
647280,293.1360778808594,297.1499938964844,293.1499938964844,0.0983593016862869,-2260.53857421875,304.1475524902344,0.691097617149353,0.1582022458314895,0.1441489905118942,293.8256530761719,297.1499938964844,293.1499938964844,0.0030909634660929,-246.77099609375,295.3285217285156,0.4500506520271301,0.050000000745058,0.0496818609535694,293.21356201171875,297.1499938964844,293.1499938964844,0.3217238485813141,-4519.23095703125,304.1540832519531,0.9494519233703612,0.410290777683258,0.2880344092845917,293.061279296875,297.1499938964844,293.1499938964844,0.399399995803833,-7254.65234375,304.1506652832031,0.9990000128746032,0.5933681726455688,0.4625310003757477,293.19000244140625,297.1499938964844,293.1499938964844,0.0137214185670018,-3600.006103515625,303.8138427734375,0.4500506520271301,0.050000000745058,0.2356693595647812,291.1737060546875,291.1499938964844,260.7805480957031,259.1867980957031,279.1580505371094,293.75421142578125,291.16766357421875,1.0,0.3135504424571991,0.5912591814994812,0.5912591814994812,1.0,1.0,-1.4162553548812866,0.5413023233413696,0.874953031539917,0.2081716954708099,0.0,0.0,0.5687813758850098,70.97781372070312,108.0,-87.5392837524414,-14139.3310546875,332.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,308.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.826171875,18000.0,0.0,0.0,0.3241322934627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699548721313477,0.56996089220047,-6.049854164302815e-06,0.0,0.0003289530577603,0.0,0.0,37.98127746582031,0.0,0.0,0.0,0.3944212794303894,4.0,0.0,1.0
647340,293.13409423828125,297.1499938964844,293.1499938964844,0.0998452380299568,-2289.3076171875,304.1459045410156,0.676971971988678,0.1589644104242324,0.145197182893753,293.8332824707031,297.1499938964844,293.1499938964844,0.0029233631212264,-234.1446228027344,295.0232238769531,0.4358205497264862,0.050000000745058,0.04999640583992,293.21343994140625,297.1499938964844,293.1499938964844,0.3225285708904266,-4529.71484375,304.1513977050781,0.9249224066734314,0.408705860376358,0.287171721458435,293.10546875,297.1499938964844,293.1499938964844,0.4326308965682983,-7753.8935546875,304.0951232910156,0.9990000128746032,0.5867345333099365,0.4937362968921661,293.19146728515625,297.1499938964844,293.1499938964844,0.0139171257615089,-3637.2646484375,303.7936706542969,0.4358205497264862,0.050000000745058,0.2371614277362823,291.10174560546875,291.1499938964844,260.8026428222656,259.2056884765625,279.1434631347656,293.7471008300781,291.09600830078125,1.0,0.3275065422058105,0.5898571610450745,0.5898571610450745,1.0,1.0,-1.4561012983322144,0.5573089122772217,0.8987923860549927,0.2161414176225662,0.0,0.0,0.5800293684005737,79.64127349853516,126.0,-95.92789459228516,-14454.060546875,372.6335144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879455566406,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.13671875,18000.0,0.0,0.0,0.3189640641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839899778366089,0.583996057510376,-6.109597507020226e-06,0.0,0.0003237079945392,0.0,0.0,39.57640838623047,0.0,0.0,0.0,0.3991531729698181,4.0,0.0,1.0
647400,293.13409423828125,297.1499938964844,293.1499938964844,0.0998452380299568,-2289.3076171875,304.1459045410156,0.676971971988678,0.1589644104242324,0.145197182893753,293.8332824707031,297.1499938964844,293.1499938964844,0.0029233631212264,-234.1446228027344,295.0232238769531,0.4358205497264862,0.050000000745058,0.04999640583992,293.21343994140625,297.1499938964844,293.1499938964844,0.3225285708904266,-4529.71484375,304.1513977050781,0.9249224066734314,0.408705860376358,0.287171721458435,293.10546875,297.1499938964844,293.1499938964844,0.4326308965682983,-7753.8935546875,304.0951232910156,0.9990000128746032,0.5867345333099365,0.4937362968921661,293.19146728515625,297.1499938964844,293.1499938964844,0.0139171257615089,-3637.2646484375,303.7936706542969,0.4358205497264862,0.050000000745058,0.2371614277362823,291.10174560546875,291.1499938964844,260.8026428222656,259.2056884765625,279.1434631347656,293.7471008300781,291.09600830078125,1.0,0.3275065422058105,0.5898571610450745,0.5898571610450745,1.0,1.0,-1.4561012983322144,0.5573089122772217,0.8987923860549927,0.2161414176225662,0.0,0.0,0.5800293684005737,79.64127349853516,126.0,-95.92789459228516,-14454.060546875,372.6335144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4879455566406,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.13671875,18000.0,0.0,0.0,0.3189640641212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839899778366089,0.583996057510376,-6.109597507020226e-06,0.0,0.0003237079945392,0.0,0.0,39.57640838623047,0.0,0.0,0.0,0.3991531729698181,4.0,0.0,1.0
647460,293.1342468261719,297.1499938964844,293.1499938964844,0.1011464148759841,-2314.4375,304.1451416015625,0.6608220338821411,0.1593416780233383,0.1460368931293487,293.8420715332031,297.1499938964844,293.1499938964844,0.0027541676536202,-221.2400360107422,294.7118530273437,0.4215854406356811,0.050000000745058,0.050411406904459,293.2135314941406,297.1499938964844,293.1499938964844,0.3233235478401184,-4539.78759765625,304.1496276855469,0.8987886309623718,0.4070795774459839,0.286354511976242,293.1828308105469,297.1499938964844,293.1499938964844,0.4746350049972534,-8367.34375,304.0435791015625,0.9990000128746032,0.5722426772117615,0.5321139097213745,293.19635009765625,297.1499938964844,293.1499938964844,0.0141309276223182,-3677.856201171875,303.7635498046875,0.4215854406356811,0.050000000745058,0.2391300201416015,291.0333557128906,291.1499938964844,260.8269348144531,259.226318359375,279.12042236328125,293.6754455566406,291.028076171875,1.0,0.344664990901947,0.5858038663864136,0.5858038663864136,1.0,1.0,-1.5050573348999023,0.5753968954086304,0.929660439491272,0.2243048399686813,0.0,0.0,0.600156307220459,91.03861236572266,129.0,-94.43489837646484,-14882.2119140625,426.7586059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17690.125,18000.0,0.0,0.0,0.3165903389453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162508726119995,0.6162571310997009,-6.306734121608315e-06,0.0,0.000321298954077,0.0,0.0,43.73073959350586,0.0,0.0,0.0,0.4108676612377167,4.0,0.0,1.0
647520,293.1342468261719,297.1499938964844,293.1499938964844,0.1011464148759841,-2314.4375,304.1451416015625,0.6608220338821411,0.1593416780233383,0.1460368931293487,293.8420715332031,297.1499938964844,293.1499938964844,0.0027541676536202,-221.2400360107422,294.7118530273437,0.4215854406356811,0.050000000745058,0.050411406904459,293.2135314941406,297.1499938964844,293.1499938964844,0.3233235478401184,-4539.78759765625,304.1496276855469,0.8987886309623718,0.4070795774459839,0.286354511976242,293.1828308105469,297.1499938964844,293.1499938964844,0.4746350049972534,-8367.34375,304.0435791015625,0.9990000128746032,0.5722426772117615,0.5321139097213745,293.19635009765625,297.1499938964844,293.1499938964844,0.0141309276223182,-3677.856201171875,303.7635498046875,0.4215854406356811,0.050000000745058,0.2391300201416015,291.0333557128906,291.1499938964844,260.8269348144531,259.226318359375,279.12042236328125,293.6754455566406,291.028076171875,1.0,0.344664990901947,0.5858038663864136,0.5858038663864136,1.0,1.0,-1.5050573348999023,0.5753968954086304,0.929660439491272,0.2243048399686813,0.0,0.0,0.600156307220459,91.03861236572266,129.0,-94.43489837646484,-14882.2119140625,426.7586059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17690.125,18000.0,0.0,0.0,0.3165903389453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162508726119995,0.6162571310997009,-6.306734121608315e-06,0.0,0.000321298954077,0.0,0.0,43.73073959350586,0.0,0.0,0.0,0.4108676612377167,4.0,0.0,1.0
647580,293.13702392578125,297.1499938964844,293.1499938964844,0.1016023084521293,-2322.774658203125,304.1460876464844,0.6443919539451599,0.1591851413249969,0.1464919596910476,293.85186767578125,297.1499938964844,293.1499938964844,0.0025830895174294,-207.59727478027344,294.4346618652344,0.408804178237915,0.050000000745058,0.0509184934198856,293.2133178710937,297.1499938964844,293.1499938964844,0.3225489854812622,-4530.76318359375,304.1512756347656,0.8742719888687134,0.4055124521255493,0.2856318950653076,293.2569274902344,297.1499938964844,293.1499938964844,0.4768045842647552,-8375.8759765625,304.0785217285156,0.9787246584892272,0.5562722682952881,0.5309379696846008,293.20391845703125,297.1499938964844,293.1499938964844,0.0142859863117337,-3705.35302734375,303.7257385253906,0.408804178237915,0.050000000745058,0.241535410284996,291.02294921875,291.1499938964844,260.85357666015625,259.2489624023437,279.13238525390625,293.63446044921875,291.0284423828125,1.0,0.3569503724575043,0.5843121409416199,0.5843121409416199,1.0,1.0,-1.5068906545639038,0.5749025940895081,0.931988000869751,0.223861962556839,0.0,0.0,0.6196296811103821,103.9248046875,132.0,0.6043723225593567,-15067.765625,460.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133544921875,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17624.111328125,18000.0,0.0,0.0,0.3172789812088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601658463478088,0.6601724624633789,-6.632191343669547e-06,0.0,0.0003219978243578,0.0,0.0,50.13891220092773,0.0,0.0,0.0,0.4274538457393646,4.0,0.0,1.0
647640,293.13702392578125,297.1499938964844,293.1499938964844,0.1016023084521293,-2322.774658203125,304.1460876464844,0.6443919539451599,0.1591851413249969,0.1464919596910476,293.85186767578125,297.1499938964844,293.1499938964844,0.0025830895174294,-207.59727478027344,294.4346618652344,0.408804178237915,0.050000000745058,0.0509184934198856,293.2133178710937,297.1499938964844,293.1499938964844,0.3225489854812622,-4530.76318359375,304.1512756347656,0.8742719888687134,0.4055124521255493,0.2856318950653076,293.2569274902344,297.1499938964844,293.1499938964844,0.4768045842647552,-8375.8759765625,304.0785217285156,0.9787246584892272,0.5562722682952881,0.5309379696846008,293.20391845703125,297.1499938964844,293.1499938964844,0.0142859863117337,-3705.35302734375,303.7257385253906,0.408804178237915,0.050000000745058,0.241535410284996,291.02294921875,291.1499938964844,260.85357666015625,259.2489624023437,279.13238525390625,293.63446044921875,291.0284423828125,1.0,0.3569503724575043,0.5843121409416199,0.5843121409416199,1.0,1.0,-1.5068906545639038,0.5749025940895081,0.931988000869751,0.223861962556839,0.0,0.0,0.6196296811103821,103.9248046875,132.0,0.6043723225593567,-15067.765625,460.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133544921875,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17624.111328125,18000.0,0.0,0.0,0.3172789812088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601658463478088,0.6601724624633789,-6.632191343669547e-06,0.0,0.0003219978243578,0.0,0.0,50.13891220092773,0.0,0.0,0.0,0.4274538457393646,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1014202982187271,-2318.875732421875,304.1471252441406,0.6381275653839111,0.1589790135622024,0.14654341340065,293.8574523925781,297.1499938964844,293.1499938964844,0.0024837176315486,-199.43019104003903,294.31817626953125,0.4041512012481689,0.050000000745058,0.0511402152478694,293.2135009765625,297.1499938964844,293.1499938964844,0.3212602138519287,-4515.59375,304.1533508300781,0.864893913269043,0.4046764969825744,0.2852314412593841,293.2733764648437,297.1499938964844,293.1499938964844,0.4716524183750152,-8292.4150390625,304.1007385253906,0.9662548303604126,0.551677942276001,0.5258910655975342,293.2078552246094,297.1499938964844,293.1499938964844,0.0143021307885646,-3707.741943359375,303.7066650390625,0.4041512012481689,0.050000000745058,0.2425871640443802,291.05157470703125,291.1499938964844,260.8678894042969,259.26104736328125,279.1415405273437,293.63824462890625,291.0546569824219,1.0,0.3615755438804626,0.5845850706100464,0.5845850706100464,1.0,1.0,-1.5019036531448364,0.5729624629020691,0.9289411902427672,0.2229258865118026,0.0,0.0,0.6232449412345886,109.44646453857422,132.0,28.72322654724121,-15038.4462890625,472.1008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6012268066406,308.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.271484375,18000.0,0.0,0.0,0.3182882368564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723923683166504,0.67239910364151,-6.756944912922336e-06,0.0,0.0003230221045669,0.0,0.0,52.22582626342773,0.0,0.0,0.0,0.4324895441532135,4.0,0.0,1.0
647760,293.1406555175781,297.1499938964844,293.1499938964844,0.1013188809156417,-2316.735107421875,304.1478271484375,0.6331677436828613,0.1587746441364288,0.1465361416339874,293.863525390625,297.1499938964844,293.1499938964844,0.0023817608598619,-191.17431640625,294.1880798339844,0.4004377722740173,0.050000000745058,0.0513280928134918,293.2137451171875,297.1499938964844,293.1499938964844,0.3203161358833313,-4504.6904296875,304.1544494628906,0.8574351072311401,0.4038223624229431,0.2847828865051269,293.282470703125,297.1499938964844,293.1499938964844,0.4683575630187988,-8238.58984375,304.1156005859375,0.9558092951774596,0.5483236312866211,0.5223745107650757,293.2115783691406,297.1499938964844,293.1499938964844,0.0143224373459815,-3711.998046875,303.6869812011719,0.4004377722740173,0.050000000745058,0.2434783726930618,291.06451416015625,291.1499938964844,260.8828430175781,259.2737121582031,279.1486511230469,293.6464538574219,291.0658874511719,1.0,0.3655249178409576,0.5850616693496704,0.5850616693496704,1.0,1.0,-1.4984290599822998,0.5718188285827637,0.926610231399536,0.2224821746349334,0.0,0.0,0.6275888681411743,114.1395492553711,135.0,28.73177146911621,-15001.30859375,482.0891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,308.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17793.921875,18000.0,0.0,0.0,0.3195281326770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68186354637146,0.6818704009056091,-6.8474182626232505e-06,0.0,0.0003242804377805,0.0,0.0,53.83837890625,0.0,0.0,0.0,0.436471551656723,4.0,0.0,1.0
647820,293.1434326171875,297.1499938964844,293.1499938964844,0.1011699587106704,-2313.626708984375,304.1487731933594,0.6257296800613403,0.1584481745958328,0.146505519747734,293.8768920898437,297.1499938964844,293.1499938964844,0.0021705252584069,-174.1361083984375,293.91424560546875,0.3945852220058441,0.050000000745058,0.0516325309872627,293.21417236328125,297.1499938964844,293.1499938964844,0.3185552954673767,-4484.576171875,304.1558837890625,0.8461624979972839,0.4021183550357818,0.2838221788406372,293.29010009765625,297.1499938964844,293.1499938964844,0.4637631773948669,-8164.60400390625,304.1344299316406,0.939328908920288,0.543399453163147,0.5175676345825195,293.21807861328125,297.1499938964844,293.1499938964844,0.0143413916230201,-3717.90234375,303.6481018066406,0.3945852220058441,0.050000000745058,0.2449224889278412,291.08038330078125,291.1499938964844,260.9149169921875,259.30078125,279.15826416015625,293.6679382324219,291.08160400390625,1.0,0.371901273727417,0.5864137411117554,0.5864137411117554,1.0,1.0,-1.4935665130615234,0.5707057118415833,0.9228608012199402,0.2223513126373291,0.0,0.0,0.6357988715171814,121.75885772705078,123.0,24.52572631835937,-14956.623046875,498.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,307.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.263671875,18000.0,0.0,0.0,0.3225284814834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004894614219666,0.7004964351654053,-7.010406079643872e-06,0.0,0.0003273253969382,0.0,0.0,56.999141693115234,0.0,0.0,0.0,0.4440115690231323,4.0,0.0,1.0
647880,293.1434326171875,297.1499938964844,293.1499938964844,0.1011699587106704,-2313.626708984375,304.1487731933594,0.6257296800613403,0.1584481745958328,0.146505519747734,293.8768920898437,297.1499938964844,293.1499938964844,0.0021705252584069,-174.1361083984375,293.91424560546875,0.3945852220058441,0.050000000745058,0.0516325309872627,293.21417236328125,297.1499938964844,293.1499938964844,0.3185552954673767,-4484.576171875,304.1558837890625,0.8461624979972839,0.4021183550357818,0.2838221788406372,293.29010009765625,297.1499938964844,293.1499938964844,0.4637631773948669,-8164.60400390625,304.1344299316406,0.939328908920288,0.543399453163147,0.5175676345825195,293.21807861328125,297.1499938964844,293.1499938964844,0.0143413916230201,-3717.90234375,303.6481018066406,0.3945852220058441,0.050000000745058,0.2449224889278412,291.08038330078125,291.1499938964844,260.9149169921875,259.30078125,279.15826416015625,293.6679382324219,291.08160400390625,1.0,0.371901273727417,0.5864137411117554,0.5864137411117554,1.0,1.0,-1.4935665130615234,0.5707057118415833,0.9228608012199402,0.2223513126373291,0.0,0.0,0.6357988715171814,121.75885772705078,123.0,24.52572631835937,-14956.623046875,498.6564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,307.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.263671875,18000.0,0.0,0.0,0.3225284814834595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004894614219666,0.7004964351654053,-7.010406079643872e-06,0.0,0.0003273253969382,0.0,0.0,56.999141693115234,0.0,0.0,0.0,0.4440115690231323,4.0,0.0,1.0
647940,293.1450500488281,297.1499938964844,293.1499938964844,0.1009248122572898,-2308.772216796875,304.14959716796875,0.6244895458221436,0.1582821309566497,0.1463579386472702,293.8904724121094,297.1499938964844,293.1499938964844,0.0019442870980128,-155.90586853027344,293.63525390625,0.3937182128429413,0.050000000745058,0.0516775138676166,293.2142028808594,297.1499938964844,293.1499938964844,0.3165929317474365,-4462.2451171875,304.1571960449219,0.8436745405197144,0.4004896283149719,0.2827066481113434,293.2917785644531,297.1499938964844,293.1499938964844,0.4597572386264801,-8102.70654296875,304.14617919921875,0.9347575902938844,0.5395050048828125,0.5137780904769897,293.2231140136719,297.1499938964844,293.1499938964844,0.0142403850331902,-3705.84912109375,303.6111755371094,0.3937182128429413,0.050000000745058,0.2451358884572982,291.095458984375,291.1499938964844,260.95001220703125,259.330322265625,279.1644897460937,293.6914978027344,291.0967712402344,1.0,0.371753454208374,0.5881951451301575,0.5881951451301575,1.0,1.0,-1.4878121614456177,0.5695019960403442,0.9183101654052734,0.2223218381404876,0.0,0.0,0.6420844793319702,122.79290771484376,111.0,22.87747573852539,-14912.9345703125,497.9006042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,307.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.890625,18000.0,0.0,0.0,0.325954794883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157375812530518,0.7157447338104248,-7.149144948925823e-06,0.0,0.0003308026643935,0.0,0.0,59.70148468017578,0.0,0.0,0.0,0.4502377510070801,4.0,0.0,1.0
648000,293.1450500488281,297.1499938964844,293.1499938964844,0.1009248122572898,-2308.772216796875,304.14959716796875,0.6244895458221436,0.1582821309566497,0.1463579386472702,293.8904724121094,297.1499938964844,293.1499938964844,0.0019442870980128,-155.90586853027344,293.63525390625,0.3937182128429413,0.050000000745058,0.0516775138676166,293.2142028808594,297.1499938964844,293.1499938964844,0.3165929317474365,-4462.2451171875,304.1571960449219,0.8436745405197144,0.4004896283149719,0.2827066481113434,293.2917785644531,297.1499938964844,293.1499938964844,0.4597572386264801,-8102.70654296875,304.14617919921875,0.9347575902938844,0.5395050048828125,0.5137780904769897,293.2231140136719,297.1499938964844,293.1499938964844,0.0142403850331902,-3705.84912109375,303.6111755371094,0.3937182128429413,0.050000000745058,0.2451358884572982,291.095458984375,291.1499938964844,260.95001220703125,259.330322265625,279.1644897460937,293.6914978027344,291.0967712402344,1.0,0.371753454208374,0.5881951451301575,0.5881951451301575,1.0,1.0,-1.4878121614456177,0.5695019960403442,0.9183101654052734,0.2223218381404876,0.0,0.0,0.6420844793319702,122.79290771484376,111.0,22.87747573852539,-14912.9345703125,497.9006042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,307.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.890625,18000.0,0.0,0.0,0.325954794883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157375812530518,0.7157447338104248,-7.149144948925823e-06,0.0,0.0003308026643935,0.0,0.0,59.70148468017578,0.0,0.0,0.0,0.4502377510070801,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1012633889913559,-2314.8662109375,304.1491394042969,0.6286380887031555,0.1592781841754913,0.146907702088356,293.8975524902344,297.1499938964844,293.1499938964844,0.0017234744736924,-138.1300048828125,293.3695678710937,0.3965134918689728,0.050000000745058,0.0515321865677833,293.2089233398437,297.1499938964844,293.1499938964844,0.3152601420879364,-4447.35400390625,304.156982421875,0.8477572798728943,0.3999402821063995,0.2820711731910705,293.2861633300781,297.1499938964844,293.1499938964844,0.4565840065479278,-8055.24658203125,304.1526184082031,0.9391264915466307,0.5370567440986633,0.5110678672790527,293.22076416015625,297.1499938964844,293.1499938964844,0.014108058065176,-3686.7060546875,303.5931396484375,0.3965134918689728,0.050000000745058,0.2444465011358261,291.10968017578125,291.1499938964844,260.98883056640625,259.36309814453125,279.1659240722656,293.7055358886719,291.11065673828125,1.0,0.3676863610744476,0.5898763537406921,0.5898763537406921,1.0,1.0,-1.4834526777267456,0.568825364112854,0.9146273136138916,0.222504124045372,0.0,0.0,0.6464490294456482,119.03292083740234,99.0,19.689573287963867,-14882.3828125,485.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63629150390625,307.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2578125,18000.0,0.0,0.0,0.3294687867164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267943024635315,0.7268015742301941,-7.25467589290929e-06,0.0,0.0003343689313624,0.0,0.0,61.74010848999024,0.0,0.0,0.0,0.4548201262950897,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1012633889913559,-2314.8662109375,304.1491394042969,0.6286380887031555,0.1592781841754913,0.146907702088356,293.8975524902344,297.1499938964844,293.1499938964844,0.0017234744736924,-138.1300048828125,293.3695678710937,0.3965134918689728,0.050000000745058,0.0515321865677833,293.2089233398437,297.1499938964844,293.1499938964844,0.3152601420879364,-4447.35400390625,304.156982421875,0.8477572798728943,0.3999402821063995,0.2820711731910705,293.2861633300781,297.1499938964844,293.1499938964844,0.4565840065479278,-8055.24658203125,304.1526184082031,0.9391264915466307,0.5370567440986633,0.5110678672790527,293.22076416015625,297.1499938964844,293.1499938964844,0.014108058065176,-3686.7060546875,303.5931396484375,0.3965134918689728,0.050000000745058,0.2444465011358261,291.10968017578125,291.1499938964844,260.98883056640625,259.36309814453125,279.1659240722656,293.7055358886719,291.11065673828125,1.0,0.3676863610744476,0.5898763537406921,0.5898763537406921,1.0,1.0,-1.4834526777267456,0.568825364112854,0.9146273136138916,0.222504124045372,0.0,0.0,0.6464490294456482,119.03292083740234,99.0,19.689573287963867,-14882.3828125,485.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63629150390625,307.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2578125,18000.0,0.0,0.0,0.3294687867164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267943024635315,0.7268015742301941,-7.25467589290929e-06,0.0,0.0003343689313624,0.0,0.0,61.74010848999024,0.0,0.0,0.0,0.4548201262950897,4.0,0.0,1.0
648180,293.1392517089844,297.1499938964844,293.1499938964844,0.1014066711068153,-2317.261962890625,304.1492004394531,0.6353314518928528,0.1598284840583801,0.1472301632165908,293.9058837890625,297.1499938964844,293.1499938964844,0.0014948172029107,-119.73706817626952,293.0992431640625,0.4013631939888,0.050000000745058,0.0512808002531528,293.2066345214844,297.1499938964844,293.1499938964844,0.3136431574821472,-4429.08154296875,304.1573791503906,0.855632483959198,0.3989146053791046,0.2812308669090271,293.28253173828125,297.1499938964844,293.1499938964844,0.4531763792037964,-8005.4033203125,304.15740966796875,0.9484562873840332,0.534347414970398,0.5083116292953491,293.2194519042969,297.1499938964844,293.1499938964844,0.0139132589101791,-3658.318115234375,303.5731811523437,0.4013631939888,0.050000000745058,0.2432540357112884,291.1246643066406,291.1499938964844,261.0317687988281,259.3995361328125,279.16729736328125,293.7164306640625,291.1260986328125,1.0,0.3609804511070251,0.5916700959205627,0.5916700959205627,1.0,1.0,-1.4777897596359253,0.5676400661468506,0.91014963388443,0.2224553227424621,0.0,0.0,0.6488913893699646,112.56450653076172,87.0,22.0376033782959,-14852.9189453125,466.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5304260253906,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.68359375,18000.0,0.0,0.0,0.3328184485435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342607378959656,0.734268069267273,-7.329609616135713e-06,0.0,0.0003377684042789,0.0,0.0,63.16408920288086,0.0,0.0,0.0,0.4579300582408905,4.0,0.0,1.0
648240,293.1392517089844,297.1499938964844,293.1499938964844,0.1014066711068153,-2317.261962890625,304.1492004394531,0.6353314518928528,0.1598284840583801,0.1472301632165908,293.9058837890625,297.1499938964844,293.1499938964844,0.0014948172029107,-119.73706817626952,293.0992431640625,0.4013631939888,0.050000000745058,0.0512808002531528,293.2066345214844,297.1499938964844,293.1499938964844,0.3136431574821472,-4429.08154296875,304.1573791503906,0.855632483959198,0.3989146053791046,0.2812308669090271,293.28253173828125,297.1499938964844,293.1499938964844,0.4531763792037964,-8005.4033203125,304.15740966796875,0.9484562873840332,0.534347414970398,0.5083116292953491,293.2194519042969,297.1499938964844,293.1499938964844,0.0139132589101791,-3658.318115234375,303.5731811523437,0.4013631939888,0.050000000745058,0.2432540357112884,291.1246643066406,291.1499938964844,261.0317687988281,259.3995361328125,279.16729736328125,293.7164306640625,291.1260986328125,1.0,0.3609804511070251,0.5916700959205627,0.5916700959205627,1.0,1.0,-1.4777897596359253,0.5676400661468506,0.91014963388443,0.2224553227424621,0.0,0.0,0.6488913893699646,112.56450653076172,87.0,22.0376033782959,-14852.9189453125,466.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5304260253906,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.68359375,18000.0,0.0,0.0,0.3328184485435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342607378959656,0.734268069267273,-7.329609616135713e-06,0.0,0.0003377684042789,0.0,0.0,63.16408920288086,0.0,0.0,0.0,0.4579300582408905,4.0,0.0,1.0
648300,293.1387634277344,297.1499938964844,293.1499938964844,0.1013888716697692,-2316.773193359375,304.1493835449219,0.6395056843757629,0.1600574254989624,0.1472999453544616,293.9103088378906,297.1499938964844,293.1499938964844,0.0013792746467515,-110.44478607177734,292.9638671875,0.4043953418731689,0.050000000745058,0.0511284098029136,293.20587158203125,297.1499938964844,293.1499938964844,0.3126918077468872,-4418.2763671875,304.15777587890625,0.860811173915863,0.3983458280563354,0.2807323336601257,293.2809143066406,297.1499938964844,293.1499938964844,0.4513189792633056,-7978.53125,304.159423828125,0.9544944167137146,0.5329858660697937,0.5068807601928711,293.2190246582031,297.1499938964844,293.1499938964844,0.0138013940304517,-3641.690185546875,303.562744140625,0.4043953418731689,0.050000000745058,0.2425311654806137,291.1337280273437,291.1499938964844,261.0546875,259.41900634765625,279.16815185546875,293.72216796875,291.13525390625,1.0,0.3568982183933258,0.5926418900489807,0.5926418900489807,1.0,1.0,-1.4745067358016968,0.5668988227844238,0.9076078534126282,0.222368836402893,0.0,0.0,0.649064302444458,108.64614868164062,87.0,23.715261459350582,-14834.1884765625,454.6394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5042419433594,307.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.287109375,18000.0,0.0,0.0,0.3343486487865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359433174133301,0.7359506487846375,-7.350648047577124e-06,0.0,0.0003393213555682,0.0,0.0,63.51531600952149,0.0,0.0,0.0,0.4586617648601532,4.0,0.0,1.0
648360,293.13836669921875,297.1499938964844,293.1499938964844,0.1013479754328727,-2315.855224609375,304.1495666503906,0.6442899703979492,0.160278707742691,0.1473447531461715,293.914794921875,297.1499938964844,293.1499938964844,0.0012632510624825,-101.11942291259766,292.827880859375,0.4078446626663208,0.050000000745058,0.050963032990694,293.2052307128906,297.1499938964844,293.1499938964844,0.3117044866085052,-4407.0625,304.1581420898437,0.8668287396430969,0.3977670669555664,0.2802116870880127,293.2793273925781,297.1499938964844,293.1499938964844,0.4494257867336273,-7951.3076171875,304.1611633300781,0.9612684845924376,0.5316393375396729,0.5054454803466797,293.21875,297.1499938964844,293.1499938964844,0.0136838089674711,-3624.052490234375,303.55206298828125,0.4078446626663208,0.050000000745058,0.2417466938495636,291.1430358886719,291.1499938964844,261.0784912109375,259.4393005371094,279.1690673828125,293.7283020019531,291.1445617675781,1.0,0.352436751127243,0.5936629772186279,0.5936629772186279,1.0,1.0,-1.4710723161697388,0.566120982170105,0.904951274394989,0.222273901104927,0.0,0.0,0.6485989689826965,104.39634704589844,75.0,24.79193878173828,-14813.1015625,442.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4949951171875,307.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.859375,18000.0,0.0,0.0,0.3357441127300262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362126708030701,0.7362200021743774,-7.359290975728072e-06,0.0,0.0003407376061659,0.0,0.0,63.60684585571289,0.0,0.0,0.0,0.4588180780410766,4.0,0.0,1.0
