time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648420,293.1376647949219,297.1499938964844,293.1499938964844,0.1012375131249427,-2313.504150390625,304.14990234375,0.6559366583824158,0.1607188135385513,0.1473979204893112,293.92401123046875,297.1499938964844,293.1499938964844,0.0010307328775525,-82.45138549804688,292.5533752441406,0.4163084328174591,0.050000000745058,0.0506029911339283,293.2040405273437,297.1499938964844,293.1499938964844,0.3096964359283447,-4384.28515625,304.1587829589844,0.8815359473228455,0.3966079950332641,0.2791407406330108,293.276123046875,297.1499938964844,293.1499938964844,0.4456247389316559,-7897.0693359375,304.1637268066406,0.9764978289604188,0.529013454914093,0.5026015639305115,293.2184143066406,297.1499938964844,293.1499938964844,0.0134384930133819,-3586.80859375,303.5302429199219,0.4163084328174591,0.050000000745058,0.2400387972593307,291.1612854003906,291.1499938964844,261.128662109375,259.4821472167969,279.1708984375,293.7415466308594,291.1627197265625,1.0,0.3425690531730652,0.5958455801010132,0.5958455801010132,1.0,1.0,-1.4639538526535034,0.5645341277122498,0.8994197845458984,0.2220975160598755,0.0,0.0,0.6458545327186584,95.1509780883789,63.0,24.980514526367188,-14764.6328125,415.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52423095703125,307.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.263671875,18000.0,0.0,0.0,0.3380315899848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326396703720093,0.7326470017433167,-7.33949855202809e-06,0.0,0.0003430590732023,0.0,0.0,63.02702331542969,0.0,0.0,0.0,0.4574451446533203,4.0,0.0,1.0
648480,293.1376647949219,297.1499938964844,293.1499938964844,0.1012375131249427,-2313.504150390625,304.14990234375,0.6559366583824158,0.1607188135385513,0.1473979204893112,293.92401123046875,297.1499938964844,293.1499938964844,0.0010307328775525,-82.45138549804688,292.5533752441406,0.4163084328174591,0.050000000745058,0.0506029911339283,293.2040405273437,297.1499938964844,293.1499938964844,0.3096964359283447,-4384.28515625,304.1587829589844,0.8815359473228455,0.3966079950332641,0.2791407406330108,293.276123046875,297.1499938964844,293.1499938964844,0.4456247389316559,-7897.0693359375,304.1637268066406,0.9764978289604188,0.529013454914093,0.5026015639305115,293.2184143066406,297.1499938964844,293.1499938964844,0.0134384930133819,-3586.80859375,303.5302429199219,0.4163084328174591,0.050000000745058,0.2400387972593307,291.1612854003906,291.1499938964844,261.128662109375,259.4821472167969,279.1708984375,293.7415466308594,291.1627197265625,1.0,0.3425690531730652,0.5958455801010132,0.5958455801010132,1.0,1.0,-1.4639538526535034,0.5645341277122498,0.8994197845458984,0.2220975160598755,0.0,0.0,0.6458545327186584,95.1509780883789,63.0,24.980514526367188,-14764.6328125,415.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52423095703125,307.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.263671875,18000.0,0.0,0.0,0.3380315899848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326396703720093,0.7326470017433167,-7.33949855202809e-06,0.0,0.0003430590732023,0.0,0.0,63.02702331542969,0.0,0.0,0.0,0.4574451446533203,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1011260226368904,-2311.17822265625,304.1501159667969,0.6708167195320129,0.1611669808626175,0.1474314481019973,293.9332580566406,297.1499938964844,293.1499938964844,0.0007985188276506,-63.83746337890625,292.27459716796875,0.4277175068855285,0.050000000745058,0.0502170324325561,293.20294189453125,297.1499938964844,293.1499938964844,0.3077215552330017,-4361.94287109375,304.1591186523437,0.9001150727272034,0.3954624235630035,0.278057724237442,293.2727966308594,297.1499938964844,293.1499938964844,0.4419148564338684,-7844.56689453125,304.1653137207031,0.9929505586624146,0.5264880061149597,0.4998234808444977,293.2182006835937,297.1499938964844,293.1499938964844,0.0131887756288051,-3548.3818359375,303.508056640625,0.4277175068855285,0.050000000745058,0.2382079809904098,291.1776123046875,291.1499938964844,261.18194580078125,259.5277404785156,279.1726379394531,293.7557983398437,291.1788330078125,1.0,0.3316956460475921,0.598196268081665,0.598196268081665,1.0,1.0,-1.4566978216171265,0.5629711747169495,0.893726646900177,0.2219662964344024,0.0,0.0,0.6410499215126038,85.24756622314453,51.0,22.70486259460449,-14708.294921875,386.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60845947265625,307.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.609375,18000.0,0.0,0.0,0.3395368456840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241963148117065,0.7242035865783691,-7.275285042851465e-06,0.0,0.0003445867332629,0.0,0.0,61.55552291870117,0.0,0.0,0.0,0.4540815651416778,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1011260226368904,-2311.17822265625,304.1501159667969,0.6708167195320129,0.1611669808626175,0.1474314481019973,293.9332580566406,297.1499938964844,293.1499938964844,0.0007985188276506,-63.83746337890625,292.27459716796875,0.4277175068855285,0.050000000745058,0.0502170324325561,293.20294189453125,297.1499938964844,293.1499938964844,0.3077215552330017,-4361.94287109375,304.1591186523437,0.9001150727272034,0.3954624235630035,0.278057724237442,293.2727966308594,297.1499938964844,293.1499938964844,0.4419148564338684,-7844.56689453125,304.1653137207031,0.9929505586624146,0.5264880061149597,0.4998234808444977,293.2182006835937,297.1499938964844,293.1499938964844,0.0131887756288051,-3548.3818359375,303.508056640625,0.4277175068855285,0.050000000745058,0.2382079809904098,291.1776123046875,291.1499938964844,261.18194580078125,259.5277404785156,279.1726379394531,293.7557983398437,291.1788330078125,1.0,0.3316956460475921,0.598196268081665,0.598196268081665,1.0,1.0,-1.4566978216171265,0.5629711747169495,0.893726646900177,0.2219662964344024,0.0,0.0,0.6410499215126038,85.24756622314453,51.0,22.70486259460449,-14708.294921875,386.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60845947265625,307.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.609375,18000.0,0.0,0.0,0.3395368456840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241963148117065,0.7242035865783691,-7.275285042851465e-06,0.0,0.0003445867332629,0.0,0.0,61.55552291870117,0.0,0.0,0.0,0.4540815651416778,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1010003834962844,-2308.457275390625,304.1502990722656,0.6865033507347107,0.1616746634244918,0.1475432366132736,293.9422912597656,297.1499938964844,293.1499938964844,0.0005721939378418,-45.701080322265625,292.0009460449219,0.4407096803188324,0.050000000745058,0.0498793870210647,293.2017822265625,297.1499938964844,293.1499938964844,0.3055870234966278,-4337.60888671875,304.1596984863281,0.9203910231590272,0.3943582773208618,0.2770335376262665,293.2614440917969,297.1499938964844,293.1499938964844,0.4234890341758728,-7572.2626953125,304.1927185058594,0.9990000128746032,0.5256248712539673,0.4823665022850036,293.2177429199219,297.1499938964844,293.1499938964844,0.0129579445347189,-3511.434326171875,303.4869689941406,0.4407096803188324,0.050000000745058,0.2366063296794891,291.20135498046875,291.1499938964844,261.2380065917969,259.5757751464844,279.1835327148437,293.783935546875,291.2060241699219,1.0,0.3194791972637176,0.6019026637077332,0.6019026637077332,1.0,1.0,-1.4323347806930542,0.5548162460327148,0.8775185942649841,0.2188713252544403,0.0,0.0,0.6330155730247498,76.27190399169922,39.0,44.0447998046875,-14546.6533203125,352.73126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7457275390625,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.359375,18000.0,0.0,0.0,0.3400775492191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109674215316772,0.7109745740890503,-7.172376172093209e-06,0.0,0.0003451354859862,0.0,0.0,59.277530670166016,0.0,0.0,0.0,0.4487572312355041,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1010003834962844,-2308.457275390625,304.1502990722656,0.6865033507347107,0.1616746634244918,0.1475432366132736,293.9422912597656,297.1499938964844,293.1499938964844,0.0005721939378418,-45.701080322265625,292.0009460449219,0.4407096803188324,0.050000000745058,0.0498793870210647,293.2017822265625,297.1499938964844,293.1499938964844,0.3055870234966278,-4337.60888671875,304.1596984863281,0.9203910231590272,0.3943582773208618,0.2770335376262665,293.2614440917969,297.1499938964844,293.1499938964844,0.4234890341758728,-7572.2626953125,304.1927185058594,0.9990000128746032,0.5256248712539673,0.4823665022850036,293.2177429199219,297.1499938964844,293.1499938964844,0.0129579445347189,-3511.434326171875,303.4869689941406,0.4407096803188324,0.050000000745058,0.2366063296794891,291.20135498046875,291.1499938964844,261.2380065917969,259.5757751464844,279.1835327148437,293.783935546875,291.2060241699219,1.0,0.3194791972637176,0.6019026637077332,0.6019026637077332,1.0,1.0,-1.4323347806930542,0.5548162460327148,0.8775185942649841,0.2188713252544403,0.0,0.0,0.6330155730247498,76.27190399169922,39.0,44.0447998046875,-14546.6533203125,352.73126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7457275390625,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.359375,18000.0,0.0,0.0,0.3400775492191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109674215316772,0.7109745740890503,-7.172376172093209e-06,0.0,0.0003451354859862,0.0,0.0,59.277530670166016,0.0,0.0,0.0,0.4487572312355041,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1006954982876777,-2301.843505859375,304.15069580078125,0.7037087678909302,0.162388876080513,0.147831454873085,293.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.4560854732990265,0.050000000745058,0.0495687909424304,293.200927734375,297.1499938964844,293.1499938964844,0.3024834990501404,-4301.55517578125,304.16162109375,0.9434774518013,0.3932161629199981,0.2760246396064758,293.214599609375,297.1499938964844,293.1499938964844,0.3891831338405609,-7065.60693359375,304.23541259765625,0.9990000128746032,0.5322259068489075,0.450787752866745,293.21600341796875,297.1499938964844,293.1499938964844,0.0127109019085764,-3467.724609375,303.4717102050781,0.4560854732990265,0.050000000745058,0.2351330071687698,291.2638854980469,291.1499938964844,261.2965087890625,259.6259765625,279.2086181640625,293.8802185058594,291.26873779296875,1.0,0.3054563701152801,0.6089242696762085,0.6089242696762085,1.0,1.0,-1.3914198875427246,0.5414934754371643,0.8499264717102051,0.2137461304664611,0.0,0.0,0.613627016544342,67.70274353027344,42.0,73.25592803955078,-14202.3818359375,313.22808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,307.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18332.255859375,18000.0,0.0,0.0,0.3388950824737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679049551486969,0.6790564656257629,-6.94590698913089e-06,0.0,0.0003439354186411,0.0,0.0,54.1279411315918,0.0,0.0,0.0,0.4363120198249817,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1006954982876777,-2301.843505859375,304.15069580078125,0.7037087678909302,0.162388876080513,0.147831454873085,293.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.4560854732990265,0.050000000745058,0.0495687909424304,293.200927734375,297.1499938964844,293.1499938964844,0.3024834990501404,-4301.55517578125,304.16162109375,0.9434774518013,0.3932161629199981,0.2760246396064758,293.214599609375,297.1499938964844,293.1499938964844,0.3891831338405609,-7065.60693359375,304.23541259765625,0.9990000128746032,0.5322259068489075,0.450787752866745,293.21600341796875,297.1499938964844,293.1499938964844,0.0127109019085764,-3467.724609375,303.4717102050781,0.4560854732990265,0.050000000745058,0.2351330071687698,291.2638854980469,291.1499938964844,261.2965087890625,259.6259765625,279.2086181640625,293.8802185058594,291.26873779296875,1.0,0.3054563701152801,0.6089242696762085,0.6089242696762085,1.0,1.0,-1.3914198875427246,0.5414934754371643,0.8499264717102051,0.2137461304664611,0.0,0.0,0.613627016544342,67.70274353027344,42.0,73.25592803955078,-14202.3818359375,313.22808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98223876953125,307.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18332.255859375,18000.0,0.0,0.0,0.3388950824737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679049551486969,0.6790564656257629,-6.94590698913089e-06,0.0,0.0003439354186411,0.0,0.0,54.1279411315918,0.0,0.0,0.0,0.4363120198249817,4.0,0.0,1.0
648900,293.1331481933594,297.1499938964844,293.1499938964844,0.1007024645805358,-2301.624267578125,304.1505432128906,0.7111968994140625,0.1628127545118332,0.1480972021818161,293.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4630326926708221,0.050000000745058,0.0494499802589416,293.2007141113281,297.1499938964844,293.1499938964844,0.3011228144168854,-4285.89599609375,304.1619567871094,0.952893078327179,0.3926164507865906,0.2755293548107147,293.18170166015625,297.1499938964844,293.1499938964844,0.3750773072242737,-6859.04150390625,304.245361328125,0.9990000128746032,0.5378628373146057,0.4381044805049896,293.2141418457031,297.1499938964844,293.1499938964844,0.0126191610470414,-3451.1962890625,303.466552734375,0.4630326926708221,0.050000000745058,0.2345694154500961,291.2889099121094,291.1499938964844,261.3265686035156,259.6517639160156,279.2153015136719,293.9455871582031,291.29205322265625,1.0,0.3002303838729858,0.6128358244895935,0.6128358244895935,1.0,1.0,-1.375092625617981,0.5369194746017456,0.8381731510162354,0.2123374342918396,0.0,0.0,0.6018101572990417,64.41734313964844,42.0,65.30355834960938,-14024.69921875,298.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,308.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18400.4609375,18000.0,0.0,0.0,0.3374557495117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565306782722473,0.6565374732017517,-6.778697297704639e-06,0.0,0.0003424746973905,0.0,0.0,50.62053680419922,0.0,0.0,0.0,0.4276755154132843,4.0,0.0,1.0
648960,293.13726806640625,297.1499938964844,293.1499938964844,0.1005817800760269,-2299.277099609375,304.15069580078125,0.7165303230285645,0.162228062748909,0.1480082422494888,293.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.46842160820961,0.050000000745058,0.0493581183254718,293.2005615234375,297.1499938964844,293.1499938964844,0.3002509474754333,-4276.20751953125,304.1613464355469,0.9602074027061462,0.3920046687126159,0.275040715932846,293.1482849121094,297.1499938964844,293.1499938964844,0.3641004562377929,-6699.7490234375,304.2478942871094,0.9990000128746032,0.5440261363983154,0.4280403256416321,293.2122497558594,297.1499938964844,293.1499938964844,0.0125595023855566,-3441.455078125,303.4609069824219,0.46842160820961,0.050000000745058,0.2341336607933044,291.2963256835937,291.1499938964844,261.35711669921875,259.6780090332031,279.19830322265625,293.9043884277344,291.2957763671875,1.0,0.2958958148956299,0.613925039768219,0.613925039768219,1.0,1.0,-1.3616828918457031,0.5317758917808533,0.8299069404602051,0.209833338856697,0.0,0.0,0.5911916494369507,61.86733627319336,60.0,34.845829010009766,-13866.982421875,286.6789855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,308.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18415.07421875,18000.0,0.0,0.0,0.3354763388633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332573294639587,0.6332639455795288,-6.599719654332148e-06,0.0,0.0003404658345971,0.0,0.0,47.108184814453125,0.0,0.0,0.0,0.4188475310802459,4.0,0.0,1.0
649020,293.1503601074219,297.1499938964844,293.1499938964844,0.0991467535495758,-2272.861328125,304.15283203125,0.7142688035964966,0.1598821878433227,0.1460125148296356,293.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.4692557156085968,0.050000000745058,0.0493433214724063,293.2006225585937,297.1499938964844,293.1499938964844,0.2995519936084747,-4269.376953125,304.15869140625,0.9604141116142272,0.390712171792984,0.2741497755050659,293.09722900390625,297.1499938964844,293.1499938964844,0.3611762523651123,-6671.0810546875,304.21923828125,0.9990000128746032,0.5544885993003845,0.4263902008533478,293.2093811035156,297.1499938964844,293.1499938964844,0.0125474128872156,-3442.747802734375,303.44598388671875,0.4692557156085968,0.050000000745058,0.2340634763240814,291.2739562988281,291.1499938964844,261.41949462890625,259.7315979003906,279.1830749511719,293.8819885253906,291.2702331542969,1.0,0.2954262495040893,0.6163226962089539,0.6163226962089539,1.0,1.0,-1.3561198711395264,0.5307551622390747,0.8253647685050964,0.209709420800209,0.0,0.0,0.5757343173027039,61.39576721191406,78.0,-22.6823844909668,-13714.3525390625,283.2566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18311.07421875,18000.0,0.0,0.0,0.3302855193614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965343713760376,0.596540629863739,-6.301956545939902e-06,0.0,0.0003351978375576,0.0,0.0,41.7875862121582,0.0,0.0,0.0,0.4048629105091095,4.0,0.0,1.0
649080,293.1503601074219,297.1499938964844,293.1499938964844,0.0991467535495758,-2272.861328125,304.15283203125,0.7142688035964966,0.1598821878433227,0.1460125148296356,293.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.4692557156085968,0.050000000745058,0.0493433214724063,293.2006225585937,297.1499938964844,293.1499938964844,0.2995519936084747,-4269.376953125,304.15869140625,0.9604141116142272,0.390712171792984,0.2741497755050659,293.09722900390625,297.1499938964844,293.1499938964844,0.3611762523651123,-6671.0810546875,304.21923828125,0.9990000128746032,0.5544885993003845,0.4263902008533478,293.2093811035156,297.1499938964844,293.1499938964844,0.0125474128872156,-3442.747802734375,303.44598388671875,0.4692557156085968,0.050000000745058,0.2340634763240814,291.2739562988281,291.1499938964844,261.41949462890625,259.7315979003906,279.1830749511719,293.8819885253906,291.2702331542969,1.0,0.2954262495040893,0.6163226962089539,0.6163226962089539,1.0,1.0,-1.3561198711395264,0.5307551622390747,0.8253647685050964,0.209709420800209,0.0,0.0,0.5757343173027039,61.39576721191406,78.0,-22.6823844909668,-13714.3525390625,283.2566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6985778808594,308.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18311.07421875,18000.0,0.0,0.0,0.3302855193614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965343713760376,0.596540629863739,-6.301956545939902e-06,0.0,0.0003351978375576,0.0,0.0,41.7875862121582,0.0,0.0,0.0,0.4048629105091095,4.0,0.0,1.0
649140,293.1533203125,297.1499938964844,293.1499938964844,0.0988595783710479,-2268.45361328125,304.1522827148437,0.7045509815216064,0.1592485606670379,0.1451261043548584,293.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.4613853991031647,0.050000000745058,0.0494772978127002,293.2011413574219,297.1499938964844,293.1499938964844,0.2997393608093261,-4273.009765625,304.1554870605469,0.9477173686027528,0.3893221616744995,0.273300439119339,293.0851135253906,297.1499938964844,293.1499938964844,0.3756830990314483,-6903.77197265625,304.17169189453125,0.9990000128746032,0.5583662986755371,0.4410398304462433,293.2078857421875,297.1499938964844,293.1499938964844,0.012624823488295,-3461.682373046875,303.4263610839844,0.4613853991031647,0.050000000745058,0.234699010848999,291.2206420898437,291.1499938964844,261.4833374023437,259.78643798828125,279.1766967773437,293.9029541015625,291.2150573730469,1.0,0.3018887937068939,0.6186439990997314,0.6186439990997314,1.0,1.0,-1.372536301612854,0.5390800833702087,0.8334561586380005,0.2145958393812179,0.0,0.0,0.5696275234222412,65.0565185546875,96.0,-65.80794525146484,-13761.544921875,298.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991760253906,308.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.62109375,18000.0,0.0,0.0,0.3244441747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771331191062927,0.5771392583847046,-6.127621873019962e-06,0.0,0.0003292695910204,0.0,0.0,39.039100646972656,0.0,0.0,0.0,0.3973473310470581,4.0,0.0,1.0
649200,293.1533203125,297.1499938964844,293.1499938964844,0.0988595783710479,-2268.45361328125,304.1522827148437,0.7045509815216064,0.1592485606670379,0.1451261043548584,293.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.4613853991031647,0.050000000745058,0.0494772978127002,293.2011413574219,297.1499938964844,293.1499938964844,0.2997393608093261,-4273.009765625,304.1554870605469,0.9477173686027528,0.3893221616744995,0.273300439119339,293.0851135253906,297.1499938964844,293.1499938964844,0.3756830990314483,-6903.77197265625,304.17169189453125,0.9990000128746032,0.5583662986755371,0.4410398304462433,293.2078857421875,297.1499938964844,293.1499938964844,0.012624823488295,-3461.682373046875,303.4263610839844,0.4613853991031647,0.050000000745058,0.234699010848999,291.2206420898437,291.1499938964844,261.4833374023437,259.78643798828125,279.1766967773437,293.9029541015625,291.2150573730469,1.0,0.3018887937068939,0.6186439990997314,0.6186439990997314,1.0,1.0,-1.372536301612854,0.5390800833702087,0.8334561586380005,0.2145958393812179,0.0,0.0,0.5696275234222412,65.0565185546875,96.0,-65.80794525146484,-13761.544921875,298.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991760253906,308.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.62109375,18000.0,0.0,0.0,0.3244441747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771331191062927,0.5771392583847046,-6.127621873019962e-06,0.0,0.0003292695910204,0.0,0.0,39.039100646972656,0.0,0.0,0.0,0.3973473310470581,4.0,0.0,1.0
649260,293.1473388671875,297.1499938964844,293.1499938964844,0.1001146137714386,-2293.04296875,304.1493835449219,0.6915813088417053,0.1603620797395706,0.1459725052118301,293.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4476296305656433,0.050000000745058,0.0497303418815135,293.2021484375,297.1499938964844,293.1499938964844,0.3003321886062622,-4281.2265625,304.1526794433594,0.9256840348243712,0.3878242373466491,0.2724656760692596,293.112060546875,297.1499938964844,293.1499938964844,0.4032328724861145,-7325.4228515625,304.1185302734375,0.9990000128746032,0.5546233057975769,0.4674632549285888,293.2084655761719,297.1499938964844,293.1499938964844,0.0127555252984166,-3490.979248046875,303.40069580078125,0.4476296305656433,0.050000000745058,0.235899344086647,291.15350341796875,291.1499938964844,261.5482788085937,259.8422241210937,279.17352294921875,293.94805908203125,291.14764404296875,1.0,0.3137076497077942,0.6208056211471558,0.6208056211471558,1.0,1.0,-1.406006932258606,0.554686427116394,0.8513205647468567,0.2233443558216095,0.0,0.0,0.5735794901847839,72.02631378173828,114.0,-87.13203430175781,-13989.0810546875,330.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14654541015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.203125,18000.0,0.0,0.0,0.3192193508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771332383155823,0.5771393179893494,-6.089308953960426e-06,0.0,0.0003239670477341,0.0,0.0,38.838680267333984,0.0,0.0,0.0,0.3969291746616363,4.0,0.0,1.0
649320,293.1473388671875,297.1499938964844,293.1499938964844,0.1001146137714386,-2293.04296875,304.1493835449219,0.6915813088417053,0.1603620797395706,0.1459725052118301,293.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4476296305656433,0.050000000745058,0.0497303418815135,293.2021484375,297.1499938964844,293.1499938964844,0.3003321886062622,-4281.2265625,304.1526794433594,0.9256840348243712,0.3878242373466491,0.2724656760692596,293.112060546875,297.1499938964844,293.1499938964844,0.4032328724861145,-7325.4228515625,304.1185302734375,0.9990000128746032,0.5546233057975769,0.4674632549285888,293.2084655761719,297.1499938964844,293.1499938964844,0.0127555252984166,-3490.979248046875,303.40069580078125,0.4476296305656433,0.050000000745058,0.235899344086647,291.15350341796875,291.1499938964844,261.5482788085937,259.8422241210937,279.17352294921875,293.94805908203125,291.14764404296875,1.0,0.3137076497077942,0.6208056211471558,0.6208056211471558,1.0,1.0,-1.406006932258606,0.554686427116394,0.8513205647468567,0.2233443558216095,0.0,0.0,0.5735794901847839,72.02631378173828,114.0,-87.13203430175781,-13989.0810546875,330.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14654541015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.203125,18000.0,0.0,0.0,0.3192193508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771332383155823,0.5771393179893494,-6.089308953960426e-06,0.0,0.0003239670477341,0.0,0.0,38.838680267333984,0.0,0.0,0.0,0.3969291746616363,4.0,0.0,1.0
649380,293.1365966796875,297.1499938964844,293.1499938964844,0.1026794835925102,-2341.87353515625,304.14532470703125,0.6779269576072693,0.162624791264534,0.1483173966407776,293.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4323349297046661,0.050000000745058,0.0500869080424308,293.2036437988281,297.1499938964844,293.1499938964844,0.3010434508323669,-4290.61328125,304.1506042480469,0.9002603888511658,0.3862038254737854,0.2716241478919983,293.17431640625,297.1499938964844,293.1499938964844,0.4407780468463897,-7883.58544921875,304.0665283203125,0.9990000128746032,0.5430352687835693,0.5023441314697266,293.2116394042969,297.1499938964844,293.1499938964844,0.0129165621474385,-3526.25390625,303.36724853515625,0.4323349297046661,0.050000000745058,0.2375907301902771,291.0829467773437,291.1499938964844,261.614013671875,259.898681640625,279.14910888671875,293.92828369140625,291.0763854980469,1.0,0.329498678445816,0.6200644969940186,0.6200644969940186,1.0,1.0,-1.4521375894546509,0.5744155049324036,0.8777220249176025,0.2336415648460388,0.0,0.0,0.5871276259422302,81.85655975341797,117.0,-98.7957534790039,-14367.263671875,376.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0932312011719,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17815.935546875,18000.0,0.0,0.0,0.3158025443553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956754684448242,0.5956816673278809,-6.183763616718352e-06,0.0,0.0003204994136467,0.0,0.0,41.06708526611328,0.0,0.0,0.0,0.4034054279327392,4.0,0.0,1.0
649440,293.1365966796875,297.1499938964844,293.1499938964844,0.1026794835925102,-2341.87353515625,304.14532470703125,0.6779269576072693,0.162624791264534,0.1483173966407776,293.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.4323349297046661,0.050000000745058,0.0500869080424308,293.2036437988281,297.1499938964844,293.1499938964844,0.3010434508323669,-4290.61328125,304.1506042480469,0.9002603888511658,0.3862038254737854,0.2716241478919983,293.17431640625,297.1499938964844,293.1499938964844,0.4407780468463897,-7883.58544921875,304.0665283203125,0.9990000128746032,0.5430352687835693,0.5023441314697266,293.2116394042969,297.1499938964844,293.1499938964844,0.0129165621474385,-3526.25390625,303.36724853515625,0.4323349297046661,0.050000000745058,0.2375907301902771,291.0829467773437,291.1499938964844,261.614013671875,259.898681640625,279.14910888671875,293.92828369140625,291.0763854980469,1.0,0.329498678445816,0.6200644969940186,0.6200644969940186,1.0,1.0,-1.4521375894546509,0.5744155049324036,0.8777220249176025,0.2336415648460388,0.0,0.0,0.5871276259422302,81.85655975341797,117.0,-98.7957534790039,-14367.263671875,376.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0932312011719,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17815.935546875,18000.0,0.0,0.0,0.3158025443553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956754684448242,0.5956816673278809,-6.183763616718352e-06,0.0,0.0003204994136467,0.0,0.0,41.06708526611328,0.0,0.0,0.0,0.4034054279327392,4.0,0.0,1.0
649500,293.1356201171875,297.1499938964844,293.1499938964844,0.1036438718438148,-2360.19873046875,304.1444396972656,0.6703690886497498,0.1629893332719802,0.1490907371044159,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.4252824485301971,0.050000000745058,0.0502910949289798,293.204345703125,297.1499938964844,293.1499938964844,0.3013826012611389,-4295.01806640625,304.14990234375,0.8884237408638,0.3853838741779327,0.2711972594261169,293.2140197753906,297.1499938964844,293.1499938964844,0.451367050409317,-8036.66943359375,304.0634460449219,0.9952583909034728,0.5349287986755371,0.5110791921615601,293.2147827148437,297.1499938964844,293.1499938964844,0.0129977781325578,-3544.323974609375,303.345703125,0.4252824485301971,0.050000000745058,0.238559290766716,291.04693603515625,291.1499938964844,261.64703369140625,259.92706298828125,279.1386108398437,293.8702087402344,291.0431213378906,1.0,0.3359611630439758,0.6185773015022278,0.6185773015022278,1.0,1.0,-1.4637842178344729,0.5784668922424316,0.8853172659873962,0.2357904464006424,0.0,0.0,0.5976784825325012,87.2462387084961,117.0,-87.26974487304688,-14531.0380859375,395.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98699951171875,308.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.482421875,18000.0,0.0,0.0,0.315077006816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127724051475525,0.6127786636352539,-6.2871863519831095e-06,0.0,0.00031976311584,0.0,0.0,43.280155181884766,0.0,0.0,0.0,0.4096160531044006,4.0,0.0,1.0
649560,293.13653564453125,297.1499938964844,293.1499938964844,0.1039080321788787,-2364.809814453125,304.1449890136719,0.6617918014526367,0.1629928350448608,0.1494801640510559,294.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.4183102250099182,0.050000000745058,0.0505276396870613,293.205078125,297.1499938964844,293.1499938964844,0.3006500005722046,-4286.267578125,304.1512756347656,0.8760679364204407,0.3845497965812683,0.2708058953285217,293.2413330078125,297.1499938964844,293.1499938964844,0.4462249875068664,-7947.1015625,304.08856201171875,0.9811365604400636,0.5287379026412964,0.5044882297515869,293.2184753417969,297.1499938964844,293.1499938964844,0.0130390310660004,-3552.357421875,303.32470703125,0.4183102250099182,0.050000000745058,0.2396813631057739,291.0521545410156,291.1499938964844,261.68017578125,259.9554748535156,279.14385986328125,293.8484191894531,291.0569763183594,1.0,0.341236263513565,0.6186267137527466,0.6186267137527466,1.0,1.0,-1.4581948518753052,0.5760905742645264,0.8821043372154236,0.2343955188989639,0.0,0.0,0.6039924025535583,93.13308715820312,120.0,-17.32526969909668,-14591.66015625,407.1253051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8525695800781,308.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17703.05078125,18000.0,0.0,0.0,0.3148794770240783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305410861968994,0.6305475234985352,-6.41785027255537e-06,0.0,0.0003195626486558,0.0,0.0,45.78801345825195,0.0,0.0,0.0,0.4161447882652282,4.0,0.0,1.0
649620,293.1402282714844,297.1499938964844,293.1499938964844,0.1036564260721206,-2359.319580078125,304.1470642089844,0.649147093296051,0.1625823974609375,0.1495662629604339,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4090605676174164,0.050000000745058,0.0509073473513126,293.20733642578125,297.1499938964844,293.1499938964844,0.298345685005188,-4258.978515625,304.15460205078125,0.8583251237869263,0.3826980292797088,0.2698375880718231,293.2660827636719,297.1499938964844,293.1499938964844,0.4382523894309997,-7817.765625,304.1216125488281,0.957981288433075,0.5213504433631897,0.4965559840202331,293.2259216308594,297.1499938964844,293.1499938964844,0.0130487820133566,-3555.059326171875,303.2828674316406,0.4090605676174164,0.050000000745058,0.2414825409650802,291.0935363769531,291.1499938964844,261.7464294433594,260.0123596191406,279.1598815917969,293.8544311523437,291.09490966796875,1.0,0.3496058583259582,0.6204270720481873,0.6204270720481873,1.0,1.0,-1.4502288103103638,0.5736191868782043,0.8766096830368042,0.2334503382444381,0.0,0.0,0.6081735491752625,102.60411834716795,123.0,23.670095443725582,-14540.630859375,426.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,308.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.814453125,18000.0,0.0,0.0,0.3153533935546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450642943382263,0.6450708508491516,-6.568514436366968e-06,0.0,0.0003200436185579,0.0,0.0,48.15773391723633,0.0,0.0,0.0,0.4221488237380981,4.0,0.0,1.0
649680,293.1402282714844,297.1499938964844,293.1499938964844,0.1036564260721206,-2359.319580078125,304.1470642089844,0.649147093296051,0.1625823974609375,0.1495662629604339,294.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4090605676174164,0.050000000745058,0.0509073473513126,293.20733642578125,297.1499938964844,293.1499938964844,0.298345685005188,-4258.978515625,304.15460205078125,0.8583251237869263,0.3826980292797088,0.2698375880718231,293.2660827636719,297.1499938964844,293.1499938964844,0.4382523894309997,-7817.765625,304.1216125488281,0.957981288433075,0.5213504433631897,0.4965559840202331,293.2259216308594,297.1499938964844,293.1499938964844,0.0130487820133566,-3555.059326171875,303.2828674316406,0.4090605676174164,0.050000000745058,0.2414825409650802,291.0935363769531,291.1499938964844,261.7464294433594,260.0123596191406,279.1598815917969,293.8544311523437,291.09490966796875,1.0,0.3496058583259582,0.6204270720481873,0.6204270720481873,1.0,1.0,-1.4502288103103638,0.5736191868782043,0.8766096830368042,0.2334503382444381,0.0,0.0,0.6081735491752625,102.60411834716795,123.0,23.670095443725582,-14540.630859375,426.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,308.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.814453125,18000.0,0.0,0.0,0.3153533935546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450642943382263,0.6450708508491516,-6.568514436366968e-06,0.0,0.0003200436185579,0.0,0.0,48.15773391723633,0.0,0.0,0.0,0.4221488237380981,4.0,0.0,1.0
649740,293.1434631347656,297.1499938964844,293.1499938964844,0.1034592911601066,-2355.323486328125,304.1483459472656,0.640632688999176,0.1621727347373962,0.149454727768898,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4030410945415497,0.050000000745058,0.0511960685253143,293.20977783203125,297.1499938964844,293.1499938964844,0.2964710891246795,-4237.26123046875,304.1561889648437,0.8461843132972717,0.3807508647441864,0.2687102854251861,293.27349853515625,297.1499938964844,293.1499938964844,0.434033066034317,-7750.04345703125,304.1378173828125,0.940934121608734,0.5168868899345398,0.4921630918979645,293.232177734375,297.1499938964844,293.1499938964844,0.0130516067147254,-3558.6962890625,303.239990234375,0.4030410945415497,0.050000000745058,0.2428521066904068,291.1073608398437,291.1499938964844,261.8125,260.0689697265625,279.172119140625,293.8810119628906,291.1084289550781,1.0,0.3559557199478149,0.6232934594154358,0.6232934594154358,1.0,1.0,-1.445457935333252,0.5731041431427002,0.8723537921905518,0.2338324934244156,0.0,0.0,0.6128998398780823,109.82917785644533,111.0,20.69489860534668,-14489.4111328125,441.6011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,308.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.404296875,18000.0,0.0,0.0,0.3164506256580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556461453437805,0.6556528210639954,-6.6587876972334925e-06,0.0,0.000321157160215,0.0,0.0,49.81206130981445,0.0,0.0,0.0,0.4263677895069122,4.0,0.0,1.0
649800,293.1434631347656,297.1499938964844,293.1499938964844,0.1034592911601066,-2355.323486328125,304.1483459472656,0.640632688999176,0.1621727347373962,0.149454727768898,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4030410945415497,0.050000000745058,0.0511960685253143,293.20977783203125,297.1499938964844,293.1499938964844,0.2964710891246795,-4237.26123046875,304.1561889648437,0.8461843132972717,0.3807508647441864,0.2687102854251861,293.27349853515625,297.1499938964844,293.1499938964844,0.434033066034317,-7750.04345703125,304.1378173828125,0.940934121608734,0.5168868899345398,0.4921630918979645,293.232177734375,297.1499938964844,293.1499938964844,0.0130516067147254,-3558.6962890625,303.239990234375,0.4030410945415497,0.050000000745058,0.2428521066904068,291.1073608398437,291.1499938964844,261.8125,260.0689697265625,279.172119140625,293.8810119628906,291.1084289550781,1.0,0.3559557199478149,0.6232934594154358,0.6232934594154358,1.0,1.0,-1.445457935333252,0.5731041431427002,0.8723537921905518,0.2338324934244156,0.0,0.0,0.6128998398780823,109.82917785644533,111.0,20.69489860534668,-14489.4111328125,441.6011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,308.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.404296875,18000.0,0.0,0.0,0.3164506256580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556461453437805,0.6556528210639954,-6.6587876972334925e-06,0.0,0.000321157160215,0.0,0.0,49.81206130981445,0.0,0.0,0.0,0.4263677895069122,4.0,0.0,1.0
649860,293.14556884765625,297.1499938964844,293.1499938964844,0.1031737551093101,-2349.774169921875,304.1493530273437,0.6391633749008179,0.1619113832712173,0.1492210924625396,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4021969437599182,0.050000000745058,0.0512387044727802,293.21197509765625,297.1499938964844,293.1499938964844,0.2943716943264007,-4213.03857421875,304.1576232910156,0.8433381915092468,0.3787895739078522,0.267377644777298,293.2748718261719,297.1499938964844,293.1499938964844,0.4305702745914459,-7696.34619140625,304.1475524902344,0.9364535808563232,0.5134764909744263,0.4888176918029785,293.2369689941406,297.1499938964844,293.1499938964844,0.0129578132182359,-3546.421630859375,303.1990661621094,0.4021969437599182,0.050000000745058,0.2430543601512909,291.1188049316406,291.1499938964844,261.87799072265625,260.12506103515625,279.1806335449219,293.91229248046875,291.1197814941406,1.0,0.3558095395565033,0.6268112063407898,0.6268112063407898,1.0,1.0,-1.4398566484451294,0.5725250840187073,0.8673315644264221,0.2343421131372451,0.0,0.0,0.6162891387939453,110.80939483642578,99.0,17.60749626159668,-14434.712890625,440.9667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,307.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.869140625,18000.0,0.0,0.0,0.3179453015327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638393402099609,0.6638460755348206,-6.7299688453204e-06,0.0,0.0003226740809623,0.0,0.0,51.12356185913086,0.0,0.0,0.0,0.429627776145935,4.0,0.0,1.0
649920,293.14556884765625,297.1499938964844,293.1499938964844,0.1031737551093101,-2349.774169921875,304.1493530273437,0.6391633749008179,0.1619113832712173,0.1492210924625396,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4021969437599182,0.050000000745058,0.0512387044727802,293.21197509765625,297.1499938964844,293.1499938964844,0.2943716943264007,-4213.03857421875,304.1576232910156,0.8433381915092468,0.3787895739078522,0.267377644777298,293.2748718261719,297.1499938964844,293.1499938964844,0.4305702745914459,-7696.34619140625,304.1475524902344,0.9364535808563232,0.5134764909744263,0.4888176918029785,293.2369689941406,297.1499938964844,293.1499938964844,0.0129578132182359,-3546.421630859375,303.1990661621094,0.4021969437599182,0.050000000745058,0.2430543601512909,291.1188049316406,291.1499938964844,261.87799072265625,260.12506103515625,279.1806335449219,293.91229248046875,291.1197814941406,1.0,0.3558095395565033,0.6268112063407898,0.6268112063407898,1.0,1.0,-1.4398566484451294,0.5725250840187073,0.8673315644264221,0.2343421131372451,0.0,0.0,0.6162891387939453,110.80939483642578,99.0,17.60749626159668,-14434.712890625,440.9667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,307.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.869140625,18000.0,0.0,0.0,0.3179453015327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638393402099609,0.6638460755348206,-6.7299688453204e-06,0.0,0.0003226740809623,0.0,0.0,51.12356185913086,0.0,0.0,0.0,0.429627776145935,4.0,0.0,1.0
649980,293.1465759277344,297.1499938964844,293.1499938964844,0.1028736308217048,-2344.001708984375,304.15008544921875,0.6424676775932312,0.1618167012929916,0.1489748060703277,294.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4048607647418976,0.050000000745058,0.0511059127748012,293.2137756347656,297.1499938964844,293.1499938964844,0.2921119630336761,-4187.02978515625,304.1588439941406,0.8466471433639526,0.3768537044525146,0.2659308910369873,293.2736511230469,297.1499938964844,293.1499938964844,0.4272648990154266,-7646.640625,304.15380859375,0.9406442046165466,0.510553777217865,0.4858469665050506,293.2403869628906,297.1499938964844,293.1499938964844,0.0127976424992084,-3522.725830078125,303.16046142578125,0.4048607647418976,0.050000000745058,0.2424244582653045,291.13006591796875,291.1499938964844,261.9425964355469,260.1803283691406,279.1861572265625,293.9437561035156,291.1310119628906,1.0,0.3516135811805725,0.6307233572006226,0.6307233572006226,1.0,1.0,-1.4333428144454956,0.5716920495033264,0.861650824546814,0.2347765266895294,0.0,0.0,0.6181908845901489,107.33195495605467,87.0,16.309438705444336,-14376.5517578125,428.9623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,307.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.56640625,18000.0,0.0,0.0,0.3195753097534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691163182258606,0.669123113155365,-6.778946499252925e-06,0.0,0.0003243283135816,0.0,0.0,51.997989654541016,0.0,0.0,0.0,0.4317583441734314,4.0,0.0,1.0
650040,293.1465759277344,297.1499938964844,293.1499938964844,0.1028736308217048,-2344.001708984375,304.15008544921875,0.6424676775932312,0.1618167012929916,0.1489748060703277,294.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4048607647418976,0.050000000745058,0.0511059127748012,293.2137756347656,297.1499938964844,293.1499938964844,0.2921119630336761,-4187.02978515625,304.1588439941406,0.8466471433639526,0.3768537044525146,0.2659308910369873,293.2736511230469,297.1499938964844,293.1499938964844,0.4272648990154266,-7646.640625,304.15380859375,0.9406442046165466,0.510553777217865,0.4858469665050506,293.2403869628906,297.1499938964844,293.1499938964844,0.0127976424992084,-3522.725830078125,303.16046142578125,0.4048607647418976,0.050000000745058,0.2424244582653045,291.13006591796875,291.1499938964844,261.9425964355469,260.1803283691406,279.1861572265625,293.9437561035156,291.1310119628906,1.0,0.3516135811805725,0.6307233572006226,0.6307233572006226,1.0,1.0,-1.4333428144454956,0.5716920495033264,0.861650824546814,0.2347765266895294,0.0,0.0,0.6181908845901489,107.33195495605467,87.0,16.309438705444336,-14376.5517578125,428.9623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,307.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.56640625,18000.0,0.0,0.0,0.3195753097534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691163182258606,0.669123113155365,-6.778946499252925e-06,0.0,0.0003243283135816,0.0,0.0,51.997989654541016,0.0,0.0,0.0,0.4317583441734314,4.0,0.0,1.0
650100,293.14678955078125,297.1499938964844,293.1499938964844,0.1027271598577499,-2341.1943359375,304.1503295898437,0.645486056804657,0.1618181020021438,0.1488574594259262,294.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4071598052978515,0.050000000745058,0.0509954579174518,293.2145690917969,297.1499938964844,293.1499938964844,0.29094198346138,-4173.5810546875,304.15936279296875,0.850024402141571,0.3758913576602936,0.2651799619197845,293.2725524902344,297.1499938964844,293.1499938964844,0.4256355464458465,-7622.55078125,304.15606689453125,0.9450542330741882,0.5092055797576904,0.4844406247138977,293.2416687011719,297.1499938964844,293.1499938964844,0.0127021139487624,-3508.076416015625,303.1418762207031,0.4071598052978515,0.050000000745058,0.2419005036354065,291.1356811523437,291.1499938964844,261.9744873046875,260.20758056640625,279.18804931640625,293.9589233398437,291.1366271972656,1.0,0.3484176993370056,0.6327701807022095,0.6327701807022095,1.0,1.0,-1.429850697517395,0.5711910128593445,0.8586596846580505,0.2349573671817779,0.0,0.0,0.6185838580131531,104.47374725341795,87.0,16.064245223999023,-14346.9013671875,420.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,307.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.90625,18000.0,0.0,0.0,0.320369690656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706106066703796,0.670617401599884,-6.794346063543344e-06,0.0,0.0003251344896852,0.0,0.0,52.256492614746094,0.0,0.0,0.0,0.4323756098747253,4.0,0.0,1.0
650160,293.1468505859375,297.1499938964844,293.1499938964844,0.1025835052132606,-2338.44384765625,304.1505126953125,0.6493324041366577,0.161845400929451,0.148744985461235,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4100420773029327,0.050000000745058,0.0508634448051452,293.2153015136719,297.1499938964844,293.1499938964844,0.289748877286911,-4159.8720703125,304.1598205566406,0.8544249534606934,0.3749299049377441,0.264414370059967,293.271240234375,297.1499938964844,293.1499938964844,0.4240112006664276,-7598.736328125,304.15789794921875,0.9506969451904296,0.507910430431366,0.4830691218376159,293.2427062988281,297.1499938964844,293.1499938964844,0.0125995967537164,-3492.0712890625,303.1236877441406,0.4100420773029327,0.050000000745058,0.241274282336235,291.1413269042969,291.1499938964844,262.0060119628906,260.2344970703125,279.18951416015625,293.9735412597656,291.1423034667969,1.0,0.3446542024612427,0.6348568201065063,0.6348568201065063,1.0,1.0,-1.4262399673461914,0.570638120174408,0.8556019067764282,0.2351109087467193,0.0,0.0,0.6185900568962097,101.06769561767578,75.0,15.99443244934082,-14316.85546875,409.9833679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,307.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.681640625,18000.0,0.0,0.0,0.321117103099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713138818740845,0.6713206768035889,-6.803418273193529e-06,0.0,0.0003258930228184,0.0,0.0,52.38951110839844,0.0,0.0,0.0,0.4326817989349365,4.0,0.0,1.0
