time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650220,293.14666748046875,297.1499938964844,293.1499938964844,0.1023076027631759,-2333.166748046875,304.1508178710937,0.6594594717025757,0.1619607210159301,0.1485353708267212,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4176478385925293,0.050000000745058,0.0505525432527065,293.2166442871094,297.1499938964844,293.1499938964844,0.2873108685016632,-4131.87060546875,304.1606140136719,0.8661751747131348,0.3730021715164184,0.2628471851348877,293.26824951171875,297.1499938964844,293.1499938964844,0.4207817316055298,-7551.8330078125,304.1606140136719,0.964861273765564,0.505442202091217,0.480405330657959,293.2442932128906,297.1499938964844,293.1499938964844,0.0123810935765504,-3457.219970703125,303.0882568359375,0.4176478385925293,0.050000000745058,0.2397994995117187,291.1526794433594,291.1499938964844,262.0678405761719,260.2872009277344,279.19146728515625,294.001220703125,291.15362548828125,1.0,0.3357897102832794,0.639108419418335,0.639108419418335,1.0,1.0,-1.418765902519226,0.5693983435630798,0.8493674993515015,0.2353379130363464,0.0,0.0,0.617469847202301,93.06507110595705,63.0,15.82907009124756,-14255.0595703125,386.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.724609375,18000.0,0.0,0.0,0.3223884999752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703377962112427,0.6703445911407471,-6.802260031690821e-06,0.0,0.0003271833411417,0.0,0.0,52.2744140625,0.0,0.0,0.0,0.4323565363883972,4.0,0.0,1.0
650280,293.14666748046875,297.1499938964844,293.1499938964844,0.1023076027631759,-2333.166748046875,304.1508178710937,0.6594594717025757,0.1619607210159301,0.1485353708267212,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4176478385925293,0.050000000745058,0.0505525432527065,293.2166442871094,297.1499938964844,293.1499938964844,0.2873108685016632,-4131.87060546875,304.1606140136719,0.8661751747131348,0.3730021715164184,0.2628471851348877,293.26824951171875,297.1499938964844,293.1499938964844,0.4207817316055298,-7551.8330078125,304.1606140136719,0.964861273765564,0.505442202091217,0.480405330657959,293.2442932128906,297.1499938964844,293.1499938964844,0.0123810935765504,-3457.219970703125,303.0882568359375,0.4176478385925293,0.050000000745058,0.2397994995117187,291.1526794433594,291.1499938964844,262.0678405761719,260.2872009277344,279.19146728515625,294.001220703125,291.15362548828125,1.0,0.3357897102832794,0.639108419418335,0.639108419418335,1.0,1.0,-1.418765902519226,0.5693983435630798,0.8493674993515015,0.2353379130363464,0.0,0.0,0.617469847202301,93.06507110595705,63.0,15.82907009124756,-14255.0595703125,386.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.724609375,18000.0,0.0,0.0,0.3223884999752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703377962112427,0.6703445911407471,-6.802260031690821e-06,0.0,0.0003271833411417,0.0,0.0,52.2744140625,0.0,0.0,0.0,0.4323565363883972,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1020516082644462,-2328.278076171875,304.1509704589844,0.6730657815933228,0.162137746810913,0.1483456939458847,294.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4283496439456939,0.050000000745058,0.0501988306641578,293.2178955078125,297.1499938964844,293.1499938964844,0.2848290801048279,-4103.37646484375,304.16119384765625,0.8820737600326538,0.3710594177246094,0.2612395882606506,293.2650146484375,297.1499938964844,293.1499938964844,0.4176045358181,-7506.111328125,304.162353515625,0.9816481471061708,0.5031052231788635,0.4778303503990173,293.2453308105469,297.1499938964844,293.1499938964844,0.0121530527248978,-3419.998046875,303.0537109375,0.4283496439456939,0.050000000745058,0.2381216436624527,291.1635437011719,291.1499938964844,262.1277770996094,260.3382263183594,279.1925354003906,294.0269775390625,291.1644287109375,1.0,0.3255244791507721,0.6434223055839539,0.6434223055839539,1.0,1.0,-1.4110784530639648,0.5680117011070251,0.8430667519569397,0.2354660332202911,0.0,0.0,0.6149276494979858,83.9757080078125,51.0,15.103194236755373,-14190.33984375,361.1272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,307.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.337890625,18000.0,0.0,0.0,0.3232502341270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662867069244385,0.6662935018539429,-6.775849669793388e-06,0.0,0.000328057911247,0.0,0.0,51.667930603027344,0.0,0.0,0.0,0.4308212697505951,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1020516082644462,-2328.278076171875,304.1509704589844,0.6730657815933228,0.162137746810913,0.1483456939458847,294.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4283496439456939,0.050000000745058,0.0501988306641578,293.2178955078125,297.1499938964844,293.1499938964844,0.2848290801048279,-4103.37646484375,304.16119384765625,0.8820737600326538,0.3710594177246094,0.2612395882606506,293.2650146484375,297.1499938964844,293.1499938964844,0.4176045358181,-7506.111328125,304.162353515625,0.9816481471061708,0.5031052231788635,0.4778303503990173,293.2453308105469,297.1499938964844,293.1499938964844,0.0121530527248978,-3419.998046875,303.0537109375,0.4283496439456939,0.050000000745058,0.2381216436624527,291.1635437011719,291.1499938964844,262.1277770996094,260.3382263183594,279.1925354003906,294.0269775390625,291.1644287109375,1.0,0.3255244791507721,0.6434223055839539,0.6434223055839539,1.0,1.0,-1.4110784530639648,0.5680117011070251,0.8430667519569397,0.2354660332202911,0.0,0.0,0.6149276494979858,83.9757080078125,51.0,15.103194236755373,-14190.33984375,361.1272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,307.8247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.337890625,18000.0,0.0,0.0,0.3232502341270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662867069244385,0.6662935018539429,-6.775849669793388e-06,0.0,0.000328057911247,0.0,0.0,51.667930603027344,0.0,0.0,0.0,0.4308212697505951,4.0,0.0,1.0
650460,293.1455993652344,297.1499938964844,293.1499938964844,0.1018217578530311,-2323.897705078125,304.1510314941406,0.6905258297920227,0.1623601168394088,0.1481764614582061,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4433363080024719,0.050000000745058,0.0498209074139595,293.2190856933594,297.1499938964844,293.1499938964844,0.2823329567909241,-4074.72412109375,304.16162109375,0.9025575518608092,0.3690969347953796,0.2596004903316498,293.2615661621094,297.1499938964844,293.1499938964844,0.4141367971897125,-7456.26611328125,304.1640930175781,0.9990000128746032,0.500889778137207,0.4749507308006286,293.2460327148437,297.1499938964844,293.1499938964844,0.0119232991710305,-3381.77734375,303.0196838378906,0.4433363080024719,0.050000000745058,0.2363289296627044,291.1732788085937,291.1499938964844,262.1854858398437,260.38726806640625,279.1934814453125,294.0514831542969,291.174072265625,1.0,0.314161866903305,0.6478038430213928,0.6478038430213928,1.0,1.0,-1.4028284549713137,0.5663144588470459,0.8365139961242676,0.2354336231946945,0.0,0.0,0.6111567616462708,74.26534271240234,39.0,13.83274269104004,-14119.53515625,333.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19921875,18000.0,0.0,0.0,0.3236043751239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595070958137512,0.6595138311386108,-6.7268902057548985e-06,0.0,0.0003284173144493,0.0,0.0,50.63417053222656,0.0,0.0,0.0,0.4282175898551941,4.0,0.0,1.0
650520,293.1455993652344,297.1499938964844,293.1499938964844,0.1018217578530311,-2323.897705078125,304.1510314941406,0.6905258297920227,0.1623601168394088,0.1481764614582061,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4433363080024719,0.050000000745058,0.0498209074139595,293.2190856933594,297.1499938964844,293.1499938964844,0.2823329567909241,-4074.72412109375,304.16162109375,0.9025575518608092,0.3690969347953796,0.2596004903316498,293.2615661621094,297.1499938964844,293.1499938964844,0.4141367971897125,-7456.26611328125,304.1640930175781,0.9990000128746032,0.500889778137207,0.4749507308006286,293.2460327148437,297.1499938964844,293.1499938964844,0.0119232991710305,-3381.77734375,303.0196838378906,0.4433363080024719,0.050000000745058,0.2363289296627044,291.1732788085937,291.1499938964844,262.1854858398437,260.38726806640625,279.1934814453125,294.0514831542969,291.174072265625,1.0,0.314161866903305,0.6478038430213928,0.6478038430213928,1.0,1.0,-1.4028284549713137,0.5663144588470459,0.8365139961242676,0.2354336231946945,0.0,0.0,0.6111567616462708,74.26534271240234,39.0,13.83274269104004,-14119.53515625,333.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19921875,18000.0,0.0,0.0,0.3236043751239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595070958137512,0.6595138311386108,-6.7268902057548985e-06,0.0,0.0003284173144493,0.0,0.0,50.63417053222656,0.0,0.0,0.0,0.4282175898551941,4.0,0.0,1.0
650580,293.1449584960937,297.1499938964844,293.1499938964844,0.1014323309063911,-2316.0146484375,304.1513671875,0.706637442111969,0.1626057773828506,0.1481755226850509,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4583632051944732,0.050000000745058,0.049528781324625,293.2201232910156,297.1499938964844,293.1499938964844,0.2790926694869995,-4036.770751953125,304.1632385253906,0.9225753545761108,0.3671399354934692,0.2580301165580749,293.2362060546875,297.1499938964844,293.1499938964844,0.3843514621257782,-7010.373046875,304.20928955078125,0.9990000128746032,0.5031111240386963,0.4465399980545044,293.24566650390625,297.1499938964844,293.1499938964844,0.011706150136888,-3341.80078125,302.99127197265625,0.4583632051944732,0.050000000745058,0.2349432110786438,291.2151794433594,291.1499938964844,262.2406616210937,260.4339904785156,279.2157287597656,294.123046875,291.22119140625,1.0,0.3008695542812347,0.6555641293525696,0.6555641293525696,1.0,1.0,-1.364717721939087,0.5527403950691223,0.8119772672653198,0.2297374457120895,0.0,0.0,0.6004942655563354,66.23361206054688,27.0,61.26496505737305,-13853.681640625,298.10406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,307.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.04296875,18000.0,0.0,0.0,0.3230623602867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453064680099487,0.6453130841255188,-6.636951638938626e-06,0.0,0.0003278672229498,0.0,0.0,48.58345031738281,0.0,0.0,0.0,0.4227654337882995,4.0,0.0,1.0
650640,293.1449584960937,297.1499938964844,293.1499938964844,0.1014323309063911,-2316.0146484375,304.1513671875,0.706637442111969,0.1626057773828506,0.1481755226850509,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4583632051944732,0.050000000745058,0.049528781324625,293.2201232910156,297.1499938964844,293.1499938964844,0.2790926694869995,-4036.770751953125,304.1632385253906,0.9225753545761108,0.3671399354934692,0.2580301165580749,293.2362060546875,297.1499938964844,293.1499938964844,0.3843514621257782,-7010.373046875,304.20928955078125,0.9990000128746032,0.5031111240386963,0.4465399980545044,293.24566650390625,297.1499938964844,293.1499938964844,0.011706150136888,-3341.80078125,302.99127197265625,0.4583632051944732,0.050000000745058,0.2349432110786438,291.2151794433594,291.1499938964844,262.2406616210937,260.4339904785156,279.2157287597656,294.123046875,291.22119140625,1.0,0.3008695542812347,0.6555641293525696,0.6555641293525696,1.0,1.0,-1.364717721939087,0.5527403950691223,0.8119772672653198,0.2297374457120895,0.0,0.0,0.6004942655563354,66.23361206054688,27.0,61.26496505737305,-13853.681640625,298.10406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,307.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.04296875,18000.0,0.0,0.0,0.3230623602867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453064680099487,0.6453130841255188,-6.636951638938626e-06,0.0,0.0003278672229498,0.0,0.0,48.58345031738281,0.0,0.0,0.0,0.4227654337882995,4.0,0.0,1.0
650700,293.1507873535156,297.1499938964844,293.1499938964844,0.10072723031044,-2302.435546875,304.15240478515625,0.7147133946418762,0.1615313440561294,0.1476236283779144,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.467270940542221,0.050000000745058,0.0493784993886947,293.2207336425781,297.1499938964844,293.1499938964844,0.2772764265537262,-4015.425048828125,304.16412353515625,0.9348483681678772,0.3661289513111114,0.2572238445281982,293.2094116210937,297.1499938964844,293.1499938964844,0.3670876622200012,-6751.44384765625,304.2298583984375,0.9990000128746032,0.5072745084762573,0.4302778542041778,293.2445373535156,297.1499938964844,293.1499938964844,0.0115958899259567,-3320.503173828125,302.9804992675781,0.467270940542221,0.050000000745058,0.2342303395271301,291.2448425292969,291.1499938964844,262.2671813964844,260.4563903808594,279.2162475585937,294.1283569335937,291.2492370605469,1.0,0.2935551702976227,0.6589102149009705,0.6589102149009705,1.0,1.0,-1.3426698446273804,0.5443792343139648,0.7982905507087708,0.225815862417221,0.0,0.0,0.5911492705345154,62.0672721862793,27.0,66.92882537841797,-13661.9443359375,279.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,307.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18260.4375,18000.0,0.0,0.0,0.3221670985221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295504570007324,0.6295570135116577,-6.536322871397715e-06,0.0,0.0003269586595706,0.0,0.0,46.36360168457031,0.0,0.0,0.0,0.4169521629810333,4.0,0.0,1.0
650760,293.160888671875,297.1499938964844,293.1499938964844,0.0992654636502265,-2274.809326171875,304.1546325683594,0.7215368151664734,0.1595430523157119,0.1460871696472168,294.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.4754845798015594,0.050000000745058,0.0492277406156063,293.22137451171875,297.1499938964844,293.1499938964844,0.2755883336067199,-3995.689453125,304.16461181640625,0.9481086134910583,0.3651091754436493,0.2564077377319336,293.1754150390625,297.1499938964844,293.1499938964844,0.34916552901268,-6482.81982421875,304.2478942871094,0.9990000128746032,0.5131902098655701,0.4133203327655792,293.24298095703125,297.1499938964844,293.1499938964844,0.0114942761138081,-3301.03857421875,302.9704895019531,0.4754845798015594,0.050000000745058,0.233515202999115,291.26812744140625,291.1499938964844,262.2929382324219,260.4781188964844,279.20928955078125,294.109619140625,291.2719421386719,1.0,0.2858067452907562,0.6614100337028503,0.6614100337028503,1.0,1.0,-1.3184518814086914,0.5347453355789185,0.7837066054344177,0.2210903912782669,0.0,0.0,0.5809211730957031,57.861610412597656,30.0,64.82420349121094,-13450.8359375,259.8890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,308.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18317.9765625,18000.0,0.0,0.0,0.3207395374774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109234094619751,0.6109298467636108,-6.409022262232611e-06,0.0,0.0003255098708905,0.0,0.0,43.77404022216797,0.0,0.0,0.0,0.4100759923458099,4.0,0.0,1.0
650820,293.1768798828125,297.1499938964844,293.1499938964844,0.0958628058433532,-2210.87353515625,304.1586303710937,0.7289560437202454,0.1559712886810302,0.1422406882047653,294.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.4859078824520111,0.050000000745058,0.0490252487361431,293.22283935546875,297.1499938964844,293.1499938964844,0.2727093696594238,-3962.37060546875,304.1644897460937,0.9662236571311952,0.3630025088787079,0.2548116445541382,293.104248046875,297.1499938964844,293.1499938964844,0.3233586549758911,-6098.68310546875,304.257568359375,0.9990000128746032,0.5270065069198608,0.389376699924469,293.2401123046875,297.1499938964844,293.1499938964844,0.0113469436764717,-3273.63525390625,302.948974609375,0.4859078824520111,0.050000000745058,0.2325546592473983,291.2967224121094,291.1499938964844,262.3420104980469,260.5193786621094,279.1964416503906,294.0653686523437,291.2975158691406,1.0,0.2751090228557586,0.6653264760971069,0.6653264760971069,1.0,1.0,-1.2817707061767578,0.5201609134674072,0.7616097927093506,0.2138224691152572,0.0,0.0,0.5590478777885437,52.15825653076172,48.0,36.96274948120117,-13070.7314453125,233.27870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,308.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18363.44921875,18000.0,0.0,0.0,0.3162524402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692517757415771,0.569257915019989,-6.120666512288153e-06,0.0,0.0003209560236427,0.0,0.0,38.28324890136719,0.0,0.0,0.0,0.3948743045330047,4.0,0.0,1.0
650880,293.1768798828125,297.1499938964844,293.1499938964844,0.0958628058433532,-2210.87353515625,304.1586303710937,0.7289560437202454,0.1559712886810302,0.1422406882047653,294.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948608398437,0.4859078824520111,0.050000000745058,0.0490252487361431,293.22283935546875,297.1499938964844,293.1499938964844,0.2727093696594238,-3962.37060546875,304.1644897460937,0.9662236571311952,0.3630025088787079,0.2548116445541382,293.104248046875,297.1499938964844,293.1499938964844,0.3233586549758911,-6098.68310546875,304.257568359375,0.9990000128746032,0.5270065069198608,0.389376699924469,293.2401123046875,297.1499938964844,293.1499938964844,0.0113469436764717,-3273.63525390625,302.948974609375,0.4859078824520111,0.050000000745058,0.2325546592473983,291.2967224121094,291.1499938964844,262.3420104980469,260.5193786621094,279.1964416503906,294.0653686523437,291.2975158691406,1.0,0.2751090228557586,0.6653264760971069,0.6653264760971069,1.0,1.0,-1.2817707061767578,0.5201609134674072,0.7616097927093506,0.2138224691152572,0.0,0.0,0.5590478777885437,52.15825653076172,48.0,36.96274948120117,-13070.7314453125,233.27870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,308.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18363.44921875,18000.0,0.0,0.0,0.3162524402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692517757415771,0.569257915019989,-6.120666512288153e-06,0.0,0.0003209560236427,0.0,0.0,38.28324890136719,0.0,0.0,0.0,0.3948743045330047,4.0,0.0,1.0
650940,293.1763610839844,297.1499938964844,293.1499938964844,0.0951857641339302,-2198.861083984375,304.15679931640625,0.7297136187553406,0.1553894281387329,0.141266331076622,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28350830078125,0.4876018166542053,0.050000000745058,0.0489929020404815,293.2247009277344,297.1499938964844,293.1499938964844,0.2710370421409607,-3943.947021484375,304.1623840332031,0.9675660133361816,0.3607853055000305,0.2532680332660675,293.05926513671875,297.1499938964844,293.1499938964844,0.3181101679801941,-6032.57958984375,304.22955322265625,0.9990000128746032,0.5373550653457642,0.3854080438613891,293.2373962402344,297.1499938964844,293.1499938964844,0.0113066220656037,-3269.82568359375,302.9236755371094,0.4876018166542053,0.050000000745058,0.2324012368917465,291.27886962890625,291.1499938964844,262.38751220703125,260.5574645996094,279.1863098144531,294.0508117675781,291.274169921875,1.0,0.2737365067005157,0.6683935523033142,0.6683935523033142,1.0,1.0,-1.2737467288970947,0.5177530646324158,0.755993664264679,0.2129018008708953,0.0,0.0,0.5423473715782166,51.21273040771485,66.0,-25.059017181396484,-12868.830078125,228.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98406982421875,308.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18288.59375,18000.0,0.0,0.0,0.3100246787071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329729318618774,0.5329788327217102,-5.861369572812691e-06,0.0,0.0003146356320939,0.0,0.0,33.81652069091797,0.0,0.0,0.0,0.3818384706974029,4.0,0.0,1.0
651000,293.1763610839844,297.1499938964844,293.1499938964844,0.0951857641339302,-2198.861083984375,304.15679931640625,0.7297136187553406,0.1553894281387329,0.141266331076622,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28350830078125,0.4876018166542053,0.050000000745058,0.0489929020404815,293.2247009277344,297.1499938964844,293.1499938964844,0.2710370421409607,-3943.947021484375,304.1623840332031,0.9675660133361816,0.3607853055000305,0.2532680332660675,293.05926513671875,297.1499938964844,293.1499938964844,0.3181101679801941,-6032.57958984375,304.22955322265625,0.9990000128746032,0.5373550653457642,0.3854080438613891,293.2373962402344,297.1499938964844,293.1499938964844,0.0113066220656037,-3269.82568359375,302.9236755371094,0.4876018166542053,0.050000000745058,0.2324012368917465,291.27886962890625,291.1499938964844,262.38751220703125,260.5574645996094,279.1863098144531,294.0508117675781,291.274169921875,1.0,0.2737365067005157,0.6683935523033142,0.6683935523033142,1.0,1.0,-1.2737467288970947,0.5177530646324158,0.755993664264679,0.2129018008708953,0.0,0.0,0.5423473715782166,51.21273040771485,66.0,-25.059017181396484,-12868.830078125,228.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98406982421875,308.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18288.59375,18000.0,0.0,0.0,0.3100246787071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329729318618774,0.5329788327217102,-5.861369572812691e-06,0.0,0.0003146356320939,0.0,0.0,33.81652069091797,0.0,0.0,0.0,0.3818384706974029,4.0,0.0,1.0
651060,293.17431640625,297.1499938964844,293.1499938964844,0.0955321639776229,-2206.541748046875,304.1539611816406,0.7218210697174072,0.1551376581192016,0.1411331444978714,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.4818802773952484,0.050000000745058,0.0491036400198936,293.2267761230469,297.1499938964844,293.1499938964844,0.2703717052936554,-3937.782958984375,304.15936279296875,0.9541951417922974,0.3584719896316528,0.2517588138580322,293.0485534667969,297.1499938964844,293.1499938964844,0.3311400711536407,-6247.646484375,304.1809997558594,0.9990000128746032,0.5418944358825684,0.398802101612091,293.23565673828125,297.1499938964844,293.1499938964844,0.011350093409419,-3285.056396484375,302.89239501953125,0.4818802773952484,0.050000000745058,0.232926532626152,291.2196655273437,291.1499938964844,262.4291076660156,260.59210205078125,279.1820373535156,294.0737609863281,291.21343994140625,1.0,0.2796208560466766,0.6713499426841736,0.6713499426841736,1.0,1.0,-1.2886079549789429,0.5252480506896973,0.7633599042892456,0.2173372209072113,0.0,0.0,0.5368354320526123,54.2439079284668,84.0,-71.12696075439453,-12897.2666015625,240.3838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26904296875,308.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.0,18000.0,0.0,0.0,0.3032260835170746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157513618469238,0.5157570838928223,-5.7158385970979e-06,0.0,0.0003077359287999,0.0,0.0,31.7050895690918,0.0,0.0,0.0,0.3754174709320068,4.0,0.0,1.0
651120,293.17431640625,297.1499938964844,293.1499938964844,0.0955321639776229,-2206.541748046875,304.1539611816406,0.7218210697174072,0.1551376581192016,0.1411331444978714,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.4818802773952484,0.050000000745058,0.0491036400198936,293.2267761230469,297.1499938964844,293.1499938964844,0.2703717052936554,-3937.782958984375,304.15936279296875,0.9541951417922974,0.3584719896316528,0.2517588138580322,293.0485534667969,297.1499938964844,293.1499938964844,0.3311400711536407,-6247.646484375,304.1809997558594,0.9990000128746032,0.5418944358825684,0.398802101612091,293.23565673828125,297.1499938964844,293.1499938964844,0.011350093409419,-3285.056396484375,302.89239501953125,0.4818802773952484,0.050000000745058,0.232926532626152,291.2196655273437,291.1499938964844,262.4291076660156,260.59210205078125,279.1820373535156,294.0737609863281,291.21343994140625,1.0,0.2796208560466766,0.6713499426841736,0.6713499426841736,1.0,1.0,-1.2886079549789429,0.5252480506896973,0.7633599042892456,0.2173372209072113,0.0,0.0,0.5368354320526123,54.2439079284668,84.0,-71.12696075439453,-12897.2666015625,240.3838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26904296875,308.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.0,18000.0,0.0,0.0,0.3032260835170746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157513618469238,0.5157570838928223,-5.7158385970979e-06,0.0,0.0003077359287999,0.0,0.0,31.7050895690918,0.0,0.0,0.0,0.3754174709320068,4.0,0.0,1.0
651180,293.1732788085937,297.1499938964844,293.1499938964844,0.095996007323265,-2216.439453125,304.1518859863281,0.706409752368927,0.1547303795814514,0.1410341262817382,294.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4697473049163818,0.050000000745058,0.0493348017334938,293.2291259765625,297.1499938964844,293.1499938964844,0.2699716091156006,-3934.626708984375,304.1569519042969,0.9290390610694884,0.3560512661933899,0.2502661347389221,293.06964111328125,297.1499938964844,293.1499938964844,0.3581830859184265,-6671.5224609375,304.12554931640625,0.9990000128746032,0.5402505993843079,0.4254083633422851,293.2359619140625,297.1499938964844,293.1499938964844,0.0114350458607077,-3309.202392578125,302.85498046875,0.4697473049163818,0.050000000745058,0.2340230494737625,291.1506652832031,291.1499938964844,262.46649169921875,260.6229553222656,279.1806030273437,294.1245422363281,291.1442565917969,1.0,0.291165828704834,0.6743232011795044,0.6743232011795044,1.0,1.0,-1.320221781730652,0.5401123762130737,0.7801094055175781,0.2257515341043472,0.0,0.0,0.5413027405738831,60.59181594848633,102.0,-90.50924682617188,-13109.529296875,266.72430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922424316406,308.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.2972094118595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170084238052368,0.5170141458511353,-5.689358658855781e-06,0.0,0.0003016297705471,0.0,0.0,31.682653427124023,0.0,0.0,0.0,0.3754271268844604,4.0,0.0,1.0
651240,293.1732788085937,297.1499938964844,293.1499938964844,0.095996007323265,-2216.439453125,304.1518859863281,0.706409752368927,0.1547303795814514,0.1410341262817382,294.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4697473049163818,0.050000000745058,0.0493348017334938,293.2291259765625,297.1499938964844,293.1499938964844,0.2699716091156006,-3934.626708984375,304.1569519042969,0.9290390610694884,0.3560512661933899,0.2502661347389221,293.06964111328125,297.1499938964844,293.1499938964844,0.3581830859184265,-6671.5224609375,304.12554931640625,0.9990000128746032,0.5402505993843079,0.4254083633422851,293.2359619140625,297.1499938964844,293.1499938964844,0.0114350458607077,-3309.202392578125,302.85498046875,0.4697473049163818,0.050000000745058,0.2340230494737625,291.1506652832031,291.1499938964844,262.46649169921875,260.6229553222656,279.1806030273437,294.1245422363281,291.1442565917969,1.0,0.291165828704834,0.6743232011795044,0.6743232011795044,1.0,1.0,-1.320221781730652,0.5401123762130737,0.7801094055175781,0.2257515341043472,0.0,0.0,0.5413027405738831,60.59181594848633,102.0,-90.50924682617188,-13109.529296875,266.72430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922424316406,308.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.330078125,18000.0,0.0,0.0,0.2972094118595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170084238052368,0.5170141458511353,-5.689358658855781e-06,0.0,0.0003016297705471,0.0,0.0,31.682653427124023,0.0,0.0,0.0,0.3754271268844604,4.0,0.0,1.0
651300,293.1730041503906,297.1499938964844,293.1499938964844,0.0962069258093833,-2220.958984375,304.15118408203125,0.6964760422706604,0.154488205909729,0.1409537494182586,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4605572819709778,0.050000000745058,0.0494914837181568,293.2304077148437,297.1499938964844,293.1499938964844,0.2697811126708984,-3933.077392578125,304.1560363769531,0.9139195084571838,0.3547970056533813,0.2495200932025909,293.0907592773437,297.1499938964844,293.1499938964844,0.3759541809558868,-6943.77490234375,304.0976867675781,0.9990000128746032,0.5371280908584595,0.442533940076828,293.23699951171875,297.1499938964844,293.1499938964844,0.011487397365272,-3323.323486328125,302.8336181640625,0.4605572819709778,0.050000000745058,0.2347662895917892,291.11590576171875,291.1499938964844,262.4835205078125,260.63690185546875,279.1807556152344,294.1590576171875,291.1098327636719,1.0,0.2986115515232086,0.6758688688278198,0.6758688688278198,1.0,1.0,-1.3408645391464231,0.5497224926948547,0.7911420464515686,0.2311486303806305,0.0,0.0,0.5470613837242126,64.88959503173828,102.0,-92.9343032836914,-13270.75390625,284.88336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3777160644531,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.55078125,18000.0,0.0,0.0,0.2948769032955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241714119911194,0.5241771340370178,-5.717866770282853e-06,0.0,0.0002992625522892,0.0,0.0,32.39906692504883,0.0,0.0,0.0,0.3777178227901459,4.0,0.0,1.0
651360,293.1689758300781,297.1499938964844,293.1499938964844,0.0966745838522911,-2230.29541015625,304.15008544921875,0.6865349411964417,0.1549846678972244,0.141192078590393,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.4505457878112793,0.050000000745058,0.0496726371347904,293.23175048828125,297.1499938964844,293.1499938964844,0.2695711255073547,-3931.2431640625,304.1553039550781,0.8992782831192017,0.3535119593143463,0.2487709671258926,293.12060546875,297.1499938964844,293.1499938964844,0.3959724903106689,-7246.00732421875,304.0708312988281,0.9990000128746032,0.5320233702659607,0.4615428149700165,293.2388000488281,297.1499938964844,293.1499938964844,0.0115429535508155,-3338.178466796875,302.81011962890625,0.4505457878112793,0.050000000745058,0.2356255948543548,291.0820617675781,291.1499938964844,262.49932861328125,260.6498107910156,279.1736145019531,294.17828369140625,291.07598876953125,1.0,0.3069571554660797,0.6765753626823425,0.6765753626823425,1.0,1.0,-1.364315629005432,0.5603589415550232,0.8039567470550537,0.2369876503944397,0.0,0.0,0.5549822449684143,69.8587646484375,105.0,-94.22607421875,-13465.3408203125,306.3178100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3088684082031,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.3125,18000.0,0.0,0.0,0.2931704223155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354242920875549,0.5354300737380981,-5.773792054242222e-06,0.0,0.0002975306997541,0.0,0.0,33.597957611083984,0.0,0.0,0.0,0.3814829587936401,4.0,0.0,1.0
651420,293.1501159667969,297.1499938964844,293.1499938964844,0.0992879867553711,-2280.140380859375,304.1456604003906,0.6757144927978516,0.1583056896924972,0.1437989473342895,294.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.4367338716983795,0.050000000745058,0.0499741472303867,293.23443603515625,297.1499938964844,293.1499938964844,0.2687378227710724,-3922.353759765625,304.1549987792969,0.8781660795211792,0.3508967757225036,0.247185006737709,293.19744873046875,297.1499938964844,293.1499938964844,0.4290513694286346,-7731.53271484375,304.0428771972656,0.9990000128746032,0.5172201991081238,0.4914452731609344,293.24517822265625,297.1499938964844,293.1499938964844,0.0116030732169747,-3358.052490234375,302.7554931640625,0.4367338716983795,0.050000000745058,0.2370558381080627,291.0263061523437,291.1499938964844,262.5272827148437,260.6723022460937,279.1593933105469,294.1875305175781,291.0234069824219,1.0,0.3199841976165771,0.6767598986625671,0.6767598986625671,1.0,1.0,-1.4035165309906006,0.5778119564056396,0.8257045745849609,0.2465397864580154,0.0,0.0,0.57564777135849,78.15245056152344,108.0,-71.39122772216797,-13855.447265625,343.57647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179138183594,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17697.26171875,18000.0,0.0,0.0,0.291965126991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695603489875793,0.5695663094520569,-5.972141934762476e-06,0.0,0.00029630746576,0.0,0.0,37.54447937011719,0.0,0.0,0.0,0.3933863639831543,4.0,0.0,1.0
651480,293.1501159667969,297.1499938964844,293.1499938964844,0.0992879867553711,-2280.140380859375,304.1456604003906,0.6757144927978516,0.1583056896924972,0.1437989473342895,294.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.4367338716983795,0.050000000745058,0.0499741472303867,293.23443603515625,297.1499938964844,293.1499938964844,0.2687378227710724,-3922.353759765625,304.1549987792969,0.8781660795211792,0.3508967757225036,0.247185006737709,293.19744873046875,297.1499938964844,293.1499938964844,0.4290513694286346,-7731.53271484375,304.0428771972656,0.9990000128746032,0.5172201991081238,0.4914452731609344,293.24517822265625,297.1499938964844,293.1499938964844,0.0116030732169747,-3358.052490234375,302.7554931640625,0.4367338716983795,0.050000000745058,0.2370558381080627,291.0263061523437,291.1499938964844,262.5272827148437,260.6723022460937,279.1593933105469,294.1875305175781,291.0234069824219,1.0,0.3199841976165771,0.6767598986625671,0.6767598986625671,1.0,1.0,-1.4035165309906006,0.5778119564056396,0.8257045745849609,0.2465397864580154,0.0,0.0,0.57564777135849,78.15245056152344,108.0,-71.39122772216797,-13855.447265625,343.57647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179138183594,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17697.26171875,18000.0,0.0,0.0,0.291965126991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695603489875793,0.5695663094520569,-5.972141934762476e-06,0.0,0.00029630746576,0.0,0.0,37.54447937011719,0.0,0.0,0.0,0.3933863639831543,4.0,0.0,1.0
651540,293.1416320800781,297.1499938964844,293.1499938964844,0.1011427193880081,-2314.725830078125,304.143310546875,0.6682122349739075,0.1599881649017334,0.145965427160263,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.4275100231170654,0.050000000745058,0.0502236783504486,293.23583984375,297.1499938964844,293.1499938964844,0.2676286101341247,-3909.343994140625,304.15594482421875,0.8634343147277832,0.3493354618549347,0.2462817430496215,293.2359313964844,297.1499938964844,293.1499938964844,0.4253200590610504,-7662.5009765625,304.0728759765625,0.9850497841835022,0.5088661313056946,0.4857685565948486,293.25,297.1499938964844,293.1499938964844,0.0116314012557268,-3366.30810546875,302.7216796875,0.4275100231170654,0.050000000745058,0.2382394969463348,291.0201110839844,291.1499938964844,262.54156494140625,260.6836242675781,279.1510314941406,294.1504821777344,291.023193359375,1.0,0.3261002898216247,0.6761285066604614,0.6761285066604614,1.0,1.0,-1.3999645709991455,0.5759451389312744,0.8240193724632263,0.2456879764795303,0.0,0.0,0.5868966579437256,84.41815185546875,108.0,-20.857715606689453,-13943.0166015625,356.8368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,308.1466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17669.765625,18000.0,0.0,0.0,0.2925795912742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927811861038208,0.5927873253822327,-6.129819212219445e-06,0.0,0.0002969310735352,0.0,0.0,40.50362014770508,0.0,0.0,0.0,0.401821494102478,4.0,0.0,1.0
651600,293.1402893066406,297.1499938964844,293.1499938964844,0.1016401872038841,-2323.57568359375,304.1434020996094,0.6633287668228149,0.1603402197360992,0.1467366069555282,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.4226858913898468,0.050000000745058,0.0503752902150154,293.2369384765625,297.1499938964844,293.1499938964844,0.2663632035255432,-3894.13134765625,304.15740966796875,0.8552606701850891,0.3482525944709778,0.2456561923027038,293.2507629394531,297.1499938964844,293.1499938964844,0.4213344752788543,-7596.32177734375,304.09161376953125,0.9748541116714478,0.5050990581512451,0.4815983176231384,293.2532958984375,297.1499938964844,293.1499938964844,0.0116227846592664,-3364.97509765625,302.70086669921875,0.4226858913898468,0.050000000745058,0.2389586865901947,291.03863525390625,291.1499938964844,262.54998779296875,260.6902160644531,279.15252685546875,294.1434936523437,291.0429992675781,1.0,0.329580694437027,0.676340639591217,0.676340639591217,1.0,1.0,-1.3961800336837769,0.5743201375007629,0.8218598961830139,0.2448534518480301,0.0,0.0,0.5908836722373962,88.19337463378906,111.0,14.204092979431152,-13954.4892578125,364.0025024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,308.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17716.830078125,18000.0,0.0,0.0,0.2933485209941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048144102096558,0.6048206686973572,-6.227973244676832e-06,0.0,0.0002977114636451,0.0,0.0,42.18056488037109,0.0,0.0,0.0,0.4063428044319153,4.0,0.0,1.0
651660,293.1515197753906,297.1499938964844,293.1499938964844,0.1005884408950805,-2303.062255859375,304.1473999023437,0.6500736474990845,0.1582949608564376,0.1458203345537185,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4137065410614013,0.050000000745058,0.0507071577012538,293.2494506835937,297.1499938964844,293.1499938964844,0.2618638277053833,-3840.32275390625,304.1624450683594,0.837768018245697,0.3434940278530121,0.2428759038448333,293.27789306640625,297.1499938964844,293.1499938964844,0.4134055972099304,-7467.326171875,304.123779296875,0.951954424381256,0.4969799816608429,0.4736490547657013,293.2725524902344,297.1499938964844,293.1499938964844,0.011517085134983,-3349.907958984375,302.6154479980469,0.4137065410614013,0.050000000745058,0.2405329346656799,291.0774841308594,291.1499938964844,262.57000732421875,260.7056884765625,279.1739807128906,294.1889953613281,291.0804748535156,1.0,0.336626797914505,0.6797114014625549,0.6797114014625549,1.0,1.0,-1.3844890594482422,0.5701801180839539,0.8143088817596436,0.2431969791650772,0.0,0.0,0.597792387008667,96.40201568603516,99.0,40.467079162597656,-13872.9697265625,377.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5546875,18000.0,0.0,0.0,0.2959478199481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228770017623901,0.6228833794593811,-6.390386261045933e-06,0.0,0.0003003494348376,0.0,0.0,44.85903930664063,0.0,0.0,0.0,0.4135297238826751,4.0,0.0,1.0
651720,293.1515197753906,297.1499938964844,293.1499938964844,0.1005884408950805,-2303.062255859375,304.1473999023437,0.6500736474990845,0.1582949608564376,0.1458203345537185,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4137065410614013,0.050000000745058,0.0507071577012538,293.2494506835937,297.1499938964844,293.1499938964844,0.2618638277053833,-3840.32275390625,304.1624450683594,0.837768018245697,0.3434940278530121,0.2428759038448333,293.27789306640625,297.1499938964844,293.1499938964844,0.4134055972099304,-7467.326171875,304.123779296875,0.951954424381256,0.4969799816608429,0.4736490547657013,293.2725524902344,297.1499938964844,293.1499938964844,0.011517085134983,-3349.907958984375,302.6154479980469,0.4137065410614013,0.050000000745058,0.2405329346656799,291.0774841308594,291.1499938964844,262.57000732421875,260.7056884765625,279.1739807128906,294.1889953613281,291.0804748535156,1.0,0.336626797914505,0.6797114014625549,0.6797114014625549,1.0,1.0,-1.3844890594482422,0.5701801180839539,0.8143088817596436,0.2431969791650772,0.0,0.0,0.597792387008667,96.40201568603516,99.0,40.467079162597656,-13872.9697265625,377.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,307.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5546875,18000.0,0.0,0.0,0.2959478199481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228770017623901,0.6228833794593811,-6.390386261045933e-06,0.0,0.0003003494348376,0.0,0.0,44.85903930664063,0.0,0.0,0.0,0.4135297238826751,4.0,0.0,1.0
651780,293.1583251953125,297.1499938964844,293.1499938964844,0.0993601083755493,-2279.581787109375,304.1502685546875,0.6458991765975952,0.1568805575370788,0.1446123868227005,294.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4119221270084381,0.050000000745058,0.0507819168269634,293.2549743652344,297.1499938964844,293.1499938964844,0.2577354609966278,-3791.3798828125,304.16510009765625,0.8319970965385437,0.3398473262786865,0.2402469515800476,293.2857971191406,297.1499938964844,293.1499938964844,0.4079911410808563,-7381.49755859375,304.1412353515625,0.9442089200019836,0.4921184778213501,0.4685901999473572,293.2852783203125,297.1499938964844,293.1499938964844,0.0113667231053113,-3325.44140625,302.5408020019531,0.4119221270084381,0.050000000745058,0.2408875375986099,291.1061096191406,291.1499938964844,262.5899963378906,260.7211303710937,279.1874694824219,294.2441101074219,291.1078186035156,1.0,0.3367956578731537,0.6844189167022705,0.6844189167022705,1.0,1.0,-1.3743255138397217,0.5671489238739014,0.8071765899658203,0.2423409074544906,0.0,0.0,0.6015862226486206,98.1275634765625,87.0,36.51164245605469,-13774.6484375,376.80853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,307.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.046875,18000.0,0.0,0.0,0.2989426255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633147656917572,0.6331541538238525,-6.4846644818317145e-06,0.0,0.0003033887769561,0.0,0.0,46.43651580810547,0.0,0.0,0.0,0.4176458120346069,4.0,0.0,1.0
651840,293.1583251953125,297.1499938964844,293.1499938964844,0.0993601083755493,-2279.581787109375,304.1502685546875,0.6458991765975952,0.1568805575370788,0.1446123868227005,294.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4119221270084381,0.050000000745058,0.0507819168269634,293.2549743652344,297.1499938964844,293.1499938964844,0.2577354609966278,-3791.3798828125,304.16510009765625,0.8319970965385437,0.3398473262786865,0.2402469515800476,293.2857971191406,297.1499938964844,293.1499938964844,0.4079911410808563,-7381.49755859375,304.1412353515625,0.9442089200019836,0.4921184778213501,0.4685901999473572,293.2852783203125,297.1499938964844,293.1499938964844,0.0113667231053113,-3325.44140625,302.5408020019531,0.4119221270084381,0.050000000745058,0.2408875375986099,291.1061096191406,291.1499938964844,262.5899963378906,260.7211303710937,279.1874694824219,294.2441101074219,291.1078186035156,1.0,0.3367956578731537,0.6844189167022705,0.6844189167022705,1.0,1.0,-1.3743255138397217,0.5671489238739014,0.8071765899658203,0.2423409074544906,0.0,0.0,0.6015862226486206,98.1275634765625,87.0,36.51164245605469,-13774.6484375,376.80853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,307.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.046875,18000.0,0.0,0.0,0.2989426255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633147656917572,0.6331541538238525,-6.4846644818317145e-06,0.0,0.0003033887769561,0.0,0.0,46.43651580810547,0.0,0.0,0.0,0.4176458120346069,4.0,0.0,1.0
651900,293.1634826660156,297.1499938964844,293.1499938964844,0.0985464826226234,-2264.2109375,304.1517028808594,0.6457143425941467,0.1557662039995193,0.1437137424945831,294.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4127681255340576,0.050000000745058,0.0507461726665496,293.2565002441406,297.1499938964844,293.1499938964844,0.2559366524219513,-3770.205810546875,304.1656188964844,0.8320905566215515,0.3382140696048736,0.2390496134757995,293.2866516113281,297.1499938964844,293.1499938964844,0.4059025645256042,-7349.0859375,304.1466064453125,0.9446339011192322,0.4902292490005493,0.4666429162025451,293.2897033691406,297.1499938964844,293.1499938964844,0.0112791946157813,-3310.85986328125,302.5065612792969,0.4127681255340576,0.050000000745058,0.2407180070877075,291.1146850585937,291.1499938964844,262.6000061035156,260.7288818359375,279.1874084472656,294.2528991699219,291.1160888671875,1.0,0.3351533114910126,0.6862868666648865,0.6862868666648865,1.0,1.0,-1.3692258596420288,0.5654462575912476,0.8037795424461365,0.2417433857917785,0.0,0.0,0.6030743718147278,97.139404296875,87.0,30.5501651763916,-13730.0947265625,372.0188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,307.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.203125,18000.0,0.0,0.0,0.3004590272903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366782784461975,0.6366848349571228,-6.515995210065739e-06,0.0,0.000304927729303,0.0,0.0,46.9799690246582,0.0,0.0,0.0,0.4190617501735687,4.0,0.0,1.0
651960,293.1686096191406,297.1499938964844,293.1499938964844,0.0975577533245086,-2245.57080078125,304.1531982421875,0.6463481783866882,0.154583990573883,0.1426087170839309,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4144833981990814,0.050000000745058,0.0506757646799087,293.25762939453125,297.1499938964844,293.1499938964844,0.254175066947937,-3749.468505859375,304.1659851074219,0.8336047530174255,0.3366450667381286,0.2378852367401123,293.2864685058594,297.1499938964844,293.1499938964844,0.4039385914802551,-7319.02001953125,304.1507873535156,0.947104513645172,0.4885355532169342,0.4648934304714203,293.293212890625,297.1499938964844,293.1499938964844,0.0111836614087224,-3294.43701171875,302.4739990234375,0.4144833981990814,0.050000000745058,0.2403839975595474,291.1231994628906,291.1499938964844,262.6099853515625,260.7366027832031,279.1873474121094,294.2608337402344,291.1247863769531,1.0,0.3326133191585541,0.6881502866744995,0.6881502866744995,1.0,1.0,-1.363916039466858,0.5636340379714966,0.8002820611000061,0.2410842031240463,0.0,0.0,0.6040101647377014,95.27035522460938,75.0,28.171531677246094,-13688.357421875,365.1131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803039550781,307.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.16015625,18000.0,0.0,0.0,0.3019370436668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394900679588318,0.6394966244697571,-6.541394213854801e-06,0.0,0.0003064277116209,0.0,0.0,47.41803741455078,0.0,0.0,0.0,0.4201750457286834,4.0,0.0,1.0
