time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652020,293.17706298828125,297.1499938964844,293.1499938964844,0.0955447256565094,-2207.641357421875,304.15545654296875,0.6504661440849304,0.1523957103490829,0.1403748244047165,294.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4203361868858337,0.050000000745058,0.0504557713866233,293.2591857910156,297.1499938964844,293.1499938964844,0.2506709396839142,-3708.15771484375,304.1664733886719,0.840251088142395,0.3336048126220703,0.2355882823467254,293.28436279296875,297.1499938964844,293.1499938964844,0.4001591205596924,-7262.11376953125,304.15673828125,0.9569004774093628,0.4855015575885772,0.4617224335670471,293.2982482910156,297.1499938964844,293.1499938964844,0.0109752351418137,-3257.27685546875,302.4128112792969,0.4203361868858337,0.050000000745058,0.2393404692411422,291.1416320800781,291.1499938964844,262.6300048828125,260.7520446777344,279.1871337890625,294.2749328613281,291.14324951171875,1.0,0.3254372775554657,0.691852331161499,0.691852331161499,1.0,1.0,-1.3531540632247925,0.5599024295806885,0.793251633644104,0.2397079467773437,0.0,0.0,0.6038894653320312,89.52680969238281,63.0,26.337251663208008,-13603.7333984375,346.7580871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68084716796875,307.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.3046351373195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413792967796326,0.6413858532905579,-6.566057891177479e-06,0.0,0.0003091659164056,0.0,0.0,47.75788879394531,0.0,0.0,0.0,0.420991450548172,4.0,0.0,1.0
652080,293.17706298828125,297.1499938964844,293.1499938964844,0.0955447256565094,-2207.641357421875,304.15545654296875,0.6504661440849304,0.1523957103490829,0.1403748244047165,294.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4203361868858337,0.050000000745058,0.0504557713866233,293.2591857910156,297.1499938964844,293.1499938964844,0.2506709396839142,-3708.15771484375,304.1664733886719,0.840251088142395,0.3336048126220703,0.2355882823467254,293.28436279296875,297.1499938964844,293.1499938964844,0.4001591205596924,-7262.11376953125,304.15673828125,0.9569004774093628,0.4855015575885772,0.4617224335670471,293.2982482910156,297.1499938964844,293.1499938964844,0.0109752351418137,-3257.27685546875,302.4128112792969,0.4203361868858337,0.050000000745058,0.2393404692411422,291.1416320800781,291.1499938964844,262.6300048828125,260.7520446777344,279.1871337890625,294.2749328613281,291.14324951171875,1.0,0.3254372775554657,0.691852331161499,0.691852331161499,1.0,1.0,-1.3531540632247925,0.5599024295806885,0.793251633644104,0.2397079467773437,0.0,0.0,0.6038894653320312,89.52680969238281,63.0,26.337251663208008,-13603.7333984375,346.7580871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68084716796875,307.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2421875,18000.0,0.0,0.0,0.3046351373195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413792967796326,0.6413858532905579,-6.566057891177479e-06,0.0,0.0003091659164056,0.0,0.0,47.75788879394531,0.0,0.0,0.0,0.420991450548172,4.0,0.0,1.0
652140,293.1829528808594,297.1499938964844,293.1499938964844,0.0936976224184036,-2172.87646484375,304.1567077636719,0.6584765911102295,0.1505118906497955,0.1383375376462936,294.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4296421110630035,0.050000000745058,0.050162136554718,293.2601623535156,297.1499938964844,293.1499938964844,0.2472067773342132,-3667.25341796875,304.166748046875,0.8513681888580322,0.3306378126144409,0.2332980185747146,293.2810974121094,297.1499938964844,293.1499938964844,0.3965345621109009,-7208.4365234375,304.1604919433594,0.971480429172516,0.4827582538127899,0.4587952792644501,293.3014831542969,297.1499938964844,293.1499938964844,0.0107548898085951,-3216.75244140625,302.3549194335937,0.4296421110630035,0.050000000745058,0.2379475831985473,291.1591796875,291.1499938964844,262.6499938964844,260.7674865722656,279.1869201660156,294.2873229980469,291.16070556640625,1.0,0.3161510229110718,0.6955320239067078,0.6955320239067078,1.0,1.0,-1.3424209356307983,0.5561289191246033,0.7862920165061951,0.2383170574903488,0.0,0.0,0.6014828681945801,81.9211654663086,51.0,24.72567367553711,-13517.7314453125,324.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66021728515625,307.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.3067809045314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384050846099854,0.6384116411209106,-6.552885224664351e-06,0.0,0.0003113436396233,0.0,0.0,47.37192535400391,0.0,0.0,0.0,0.4199408888816833,4.0,0.0,1.0
652200,293.1829528808594,297.1499938964844,293.1499938964844,0.0936976224184036,-2172.87646484375,304.1567077636719,0.6584765911102295,0.1505118906497955,0.1383375376462936,294.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4296421110630035,0.050000000745058,0.050162136554718,293.2601623535156,297.1499938964844,293.1499938964844,0.2472067773342132,-3667.25341796875,304.166748046875,0.8513681888580322,0.3306378126144409,0.2332980185747146,293.2810974121094,297.1499938964844,293.1499938964844,0.3965345621109009,-7208.4365234375,304.1604919433594,0.971480429172516,0.4827582538127899,0.4587952792644501,293.3014831542969,297.1499938964844,293.1499938964844,0.0107548898085951,-3216.75244140625,302.3549194335937,0.4296421110630035,0.050000000745058,0.2379475831985473,291.1591796875,291.1499938964844,262.6499938964844,260.7674865722656,279.1869201660156,294.2873229980469,291.16070556640625,1.0,0.3161510229110718,0.6955320239067078,0.6955320239067078,1.0,1.0,-1.3424209356307983,0.5561289191246033,0.7862920165061951,0.2383170574903488,0.0,0.0,0.6014828681945801,81.9211654663086,51.0,24.72567367553711,-13517.7314453125,324.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66021728515625,307.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.203125,18000.0,0.0,0.0,0.3067809045314789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384050846099854,0.6384116411209106,-6.552885224664351e-06,0.0,0.0003113436396233,0.0,0.0,47.37192535400391,0.0,0.0,0.0,0.4199408888816833,4.0,0.0,1.0
652260,293.1869201660156,297.1499938964844,293.1499938964844,0.0920171663165092,-2141.285400390625,304.1572570800781,0.6706344485282898,0.1488684564828872,0.1364902406930923,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4432872831821441,0.050000000745058,0.0498225390911102,293.2608337402344,297.1499938964844,293.1499938964844,0.2437827587127685,-3626.745361328125,304.1668701171875,0.867299497127533,0.3277094960212707,0.2310057133436203,293.2772827148437,297.1499938964844,293.1499938964844,0.393035739660263,-7157.18701171875,304.1628112792969,0.9889343976974488,0.4802066087722778,0.4560195505619049,293.3035583496094,297.1499938964844,293.1499938964844,0.010530587285757,-3174.47705078125,302.29913330078125,0.4432872831821441,0.050000000745058,0.2363366782665252,291.1753845214844,291.1499938964844,262.6700134277344,260.7829284667969,279.1868591308594,294.29852294921875,291.1767578125,1.0,0.3053081035614013,0.6992121338844299,0.6992121338844299,1.0,1.0,-1.3317784070968628,0.5523478388786316,0.7794305682182312,0.2369388937950134,0.0,0.0,0.596993625164032,73.155517578125,39.0,22.66269493103028,-13428.9150390625,299.8357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,307.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.17578125,18000.0,0.0,0.0,0.3081904053688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310079097747803,0.6310144662857056,-6.504904376924969e-06,0.0,0.0003127740928903,0.0,0.0,46.333343505859375,0.0,0.0,0.0,0.4171904027462005,4.0,0.0,1.0
652320,293.1869201660156,297.1499938964844,293.1499938964844,0.0920171663165092,-2141.285400390625,304.1572570800781,0.6706344485282898,0.1488684564828872,0.1364902406930923,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4432872831821441,0.050000000745058,0.0498225390911102,293.2608337402344,297.1499938964844,293.1499938964844,0.2437827587127685,-3626.745361328125,304.1668701171875,0.867299497127533,0.3277094960212707,0.2310057133436203,293.2772827148437,297.1499938964844,293.1499938964844,0.393035739660263,-7157.18701171875,304.1628112792969,0.9889343976974488,0.4802066087722778,0.4560195505619049,293.3035583496094,297.1499938964844,293.1499938964844,0.010530587285757,-3174.47705078125,302.29913330078125,0.4432872831821441,0.050000000745058,0.2363366782665252,291.1753845214844,291.1499938964844,262.6700134277344,260.7829284667969,279.1868591308594,294.29852294921875,291.1767578125,1.0,0.3053081035614013,0.6992121338844299,0.6992121338844299,1.0,1.0,-1.3317784070968628,0.5523478388786316,0.7794305682182312,0.2369388937950134,0.0,0.0,0.596993625164032,73.155517578125,39.0,22.66269493103028,-13428.9150390625,299.8357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074584960937,307.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.17578125,18000.0,0.0,0.0,0.3081904053688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310079097747803,0.6310144662857056,-6.504904376924969e-06,0.0,0.0003127740928903,0.0,0.0,46.333343505859375,0.0,0.0,0.0,0.4171904027462005,4.0,0.0,1.0
652380,293.1904296875,297.1499938964844,293.1499938964844,0.090432234108448,-2111.458984375,304.157470703125,0.6851168274879456,0.1472287327051162,0.1347821652889251,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4602159559726715,0.050000000745058,0.0494973845779895,293.26123046875,297.1499938964844,293.1499938964844,0.2403607666492462,-3586.098876953125,304.1669616699219,0.8860270977020264,0.3248210251331329,0.2287468314170837,293.2690734863281,297.1499938964844,293.1499938964844,0.3797169923782348,-6956.15673828125,304.1824951171875,0.9990000128746032,0.4786129593849182,0.4431540369987488,293.3046569824219,297.1499938964844,293.1499938964844,0.0103190997615456,-3133.485107421875,302.2455444335937,0.4602159559726715,0.050000000745058,0.2347942888736724,291.1932983398437,291.1499938964844,262.69000244140625,260.7983703613281,279.19244384765625,294.3088073730469,291.19683837890625,1.0,0.2929310500621795,0.7035811543464661,0.7035811543464661,1.0,1.0,-1.3093466758728027,0.5433827638626099,0.7659639716148376,0.2330664694309234,0.0,0.0,0.5901883840560913,64.57691955566406,27.0,34.47294235229492,-13270.505859375,271.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,307.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.9453125,18000.0,0.0,0.0,0.3087023794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196247339248657,0.6196311116218567,-6.426996151276399e-06,0.0,0.0003132936835754,0.0,0.0,44.73947525024414,0.0,0.0,0.0,0.4129202961921692,4.0,0.0,1.0
652440,293.1904296875,297.1499938964844,293.1499938964844,0.090432234108448,-2111.458984375,304.157470703125,0.6851168274879456,0.1472287327051162,0.1347821652889251,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4602159559726715,0.050000000745058,0.0494973845779895,293.26123046875,297.1499938964844,293.1499938964844,0.2403607666492462,-3586.098876953125,304.1669616699219,0.8860270977020264,0.3248210251331329,0.2287468314170837,293.2690734863281,297.1499938964844,293.1499938964844,0.3797169923782348,-6956.15673828125,304.1824951171875,0.9990000128746032,0.4786129593849182,0.4431540369987488,293.3046569824219,297.1499938964844,293.1499938964844,0.0103190997615456,-3133.485107421875,302.2455444335937,0.4602159559726715,0.050000000745058,0.2347942888736724,291.1932983398437,291.1499938964844,262.69000244140625,260.7983703613281,279.19244384765625,294.3088073730469,291.19683837890625,1.0,0.2929310500621795,0.7035811543464661,0.7035811543464661,1.0,1.0,-1.3093466758728027,0.5433827638626099,0.7659639716148376,0.2330664694309234,0.0,0.0,0.5901883840560913,64.57691955566406,27.0,34.47294235229492,-13270.505859375,271.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,307.695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.9453125,18000.0,0.0,0.0,0.3087023794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196247339248657,0.6196311116218567,-6.426996151276399e-06,0.0,0.0003132936835754,0.0,0.0,44.73947525024414,0.0,0.0,0.0,0.4129202961921692,4.0,0.0,1.0
652500,293.1958312988281,297.1499938964844,293.1499938964844,0.0891921296715736,-2087.807373046875,304.15838623046875,0.6914287805557251,0.1456597447395324,0.1335704326629638,294.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4684385359287262,0.050000000745058,0.0493583530187606,293.2613525390625,297.1499938964844,293.1499938964844,0.2382725477218628,-3560.84521484375,304.1676940917969,0.8951759338378906,0.323385089635849,0.2276485413312912,293.2522888183594,297.1499938964844,293.1499938964844,0.363776296377182,-6714.8720703125,304.2055358886719,0.9990000128746032,0.4803912043571472,0.4280118346214294,293.3046264648437,297.1499938964844,293.1499938964844,0.0102102737873792,-3110.1513671875,302.2231750488281,0.4684385359287262,0.050000000745058,0.2341347783803939,291.2218322753906,291.1499938964844,262.70001220703125,260.8060607910156,279.1937866210937,294.30255126953125,291.2281494140625,1.0,0.2859037816524505,0.705950140953064,0.705950140953064,1.0,1.0,-1.2874388694763184,0.5342004895210266,0.7532384395599365,0.2286613136529922,0.0,0.0,0.5826200246810913,60.72079086303711,27.0,61.361942291259766,-13116.912109375,254.11764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.671875,18000.0,0.0,0.0,0.308414489030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095055937767029,0.6095119714736938,-6.366106390487403e-06,0.0,0.0003130015102215,0.0,0.0,43.39703369140625,0.0,0.0,0.0,0.4091543853282928,4.0,0.0,1.0
652560,293.2039489746094,297.1499938964844,293.1499938964844,0.0874124839901924,-2054.0302734375,304.1600952148437,0.6974245309829712,0.143486812710762,0.1317072063684463,294.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.4761196672916412,0.050000000745058,0.0492159388959407,293.2622985839844,297.1499938964844,293.1499938964844,0.2361381947994232,-3535.001953125,304.1683349609375,0.9055500030517578,0.3217935264110565,0.2265275865793228,293.22662353515625,297.1499938964844,293.1499938964844,0.346767246723175,-6457.34033203125,304.226318359375,0.9990000128746032,0.4841243028640747,0.4119231104850769,293.30450439453125,297.1499938964844,293.1499938964844,0.0101003777235746,-3086.318359375,302.2016906738281,0.4761196672916412,0.050000000745058,0.2334592193365097,291.2532653808594,291.1499938964844,262.7099914550781,260.81378173828125,279.186767578125,294.2652282714844,291.2585144042969,1.0,0.2783945500850677,0.707251787185669,0.707251787185669,1.0,1.0,-1.263564109802246,0.5238502025604248,0.7397138476371765,0.2235570549964904,0.0,0.0,0.572553813457489,56.75645446777344,30.0,70.42823791503906,-12920.99609375,236.51223754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18263.818359375,18000.0,0.0,0.0,0.3076208829879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932774543762207,0.5932837128639221,-6.267738172027748e-06,0.0,0.0003121960908174,0.0,0.0,41.29190444946289,0.0,0.0,0.0,0.4033145308494568,4.0,0.0,1.0
652620,293.2069091796875,297.1499938964844,293.1499938964844,0.0849188342690467,-2007.1619873046875,304.1607360839844,0.7066094875335693,0.1414910107851028,0.1290519386529922,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.4860896468162536,0.050000000745058,0.0490221083164215,293.2655944824219,297.1499938964844,293.1499938964844,0.231954738497734,-3484.64453125,304.16912841796875,0.9212143421173096,0.3182692229747772,0.2239005416631698,293.175537109375,297.1499938964844,293.1499938964844,0.3221428990364074,-6087.34228515625,304.2411804199219,0.9990000128746032,0.4925698041915893,0.3889531791210174,293.3038635253906,297.1499938964844,293.1499938964844,0.0099319973960518,-3051.159423828125,302.1559143066406,0.4860896468162536,0.050000000745058,0.2325397729873657,291.2904052734375,291.1499938964844,262.7300109863281,260.8291931152344,279.1723937988281,294.19293212890625,291.2915954589844,1.0,0.2680899798870086,0.7087395191192627,0.7087395191192627,1.0,1.0,-1.228305697441101,0.5084760785102844,0.7198295593261719,0.2160485684871673,0.0,0.0,0.5508448481559753,51.33401870727539,33.0,44.30849075317383,-12559.234375,212.4550628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.900390625,18000.0,0.0,0.0,0.304337590932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553277850151062,0.5532838702201843,-6.006985586282099e-06,0.0,0.0003088639641646,0.0,0.0,36.2784423828125,0.0,0.0,0.0,0.3890585303306579,4.0,0.0,1.0
652680,293.2069091796875,297.1499938964844,293.1499938964844,0.0849188342690467,-2007.1619873046875,304.1607360839844,0.7066094875335693,0.1414910107851028,0.1290519386529922,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.4860896468162536,0.050000000745058,0.0490221083164215,293.2655944824219,297.1499938964844,293.1499938964844,0.231954738497734,-3484.64453125,304.16912841796875,0.9212143421173096,0.3182692229747772,0.2239005416631698,293.175537109375,297.1499938964844,293.1499938964844,0.3221428990364074,-6087.34228515625,304.2411804199219,0.9990000128746032,0.4925698041915893,0.3889531791210174,293.3038635253906,297.1499938964844,293.1499938964844,0.0099319973960518,-3051.159423828125,302.1559143066406,0.4860896468162536,0.050000000745058,0.2325397729873657,291.2904052734375,291.1499938964844,262.7300109863281,260.8291931152344,279.1723937988281,294.19293212890625,291.2915954589844,1.0,0.2680899798870086,0.7087395191192627,0.7087395191192627,1.0,1.0,-1.228305697441101,0.5084760785102844,0.7198295593261719,0.2160485684871673,0.0,0.0,0.5508448481559753,51.33401870727539,33.0,44.30849075317383,-12559.234375,212.4550628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.900390625,18000.0,0.0,0.0,0.304337590932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553277850151062,0.5532838702201843,-6.006985586282099e-06,0.0,0.0003088639641646,0.0,0.0,36.2784423828125,0.0,0.0,0.0,0.3890585303306579,4.0,0.0,1.0
652740,293.204345703125,297.1499938964844,293.1499938964844,0.0839905515313148,-1990.175537109375,304.15869140625,0.7147181034088135,0.1405645608901977,0.1279875189065933,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.4929597377777099,0.050000000745058,0.048894315958023,293.2657165527344,297.1499938964844,293.1499938964844,0.2290071099996566,-3449.794677734375,304.1676330566406,0.932723104953766,0.315311849117279,0.2216997593641281,293.1361389160156,297.1499938964844,293.1499938964844,0.3053215444087982,-5836.5927734375,304.2384948730469,0.9990000128746032,0.4999314248561859,0.373037040233612,293.3026428222656,297.1499938964844,293.1499938964844,0.0098143173381686,-3029.119384765625,302.106689453125,0.4929597377777099,0.050000000745058,0.2319335788488388,291.2920837402344,291.1499938964844,262.75,260.8446044921875,279.1667785644531,294.1439819335937,291.2912292480469,1.0,0.2609541714191437,0.7100592255592346,0.7100592255592346,1.0,1.0,-1.2043967247009275,0.4980311095714569,0.7063656449317932,0.2113768607378006,0.0,0.0,0.5315719246864319,47.76616287231445,36.0,8.382122039794922,-12275.2236328125,197.03225708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,308.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18303.5078125,18000.0,0.0,0.0,0.2990526854991913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162298083305359,0.5162355899810791,-5.75872991248616e-06,0.0,0.0003035004774574,0.0,0.0,31.94446182250977,0.0,0.0,0.0,0.3759868443012237,4.0,0.0,1.0
652800,293.204345703125,297.1499938964844,293.1499938964844,0.0839905515313148,-1990.175537109375,304.15869140625,0.7147181034088135,0.1405645608901977,0.1279875189065933,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.4929597377777099,0.050000000745058,0.048894315958023,293.2657165527344,297.1499938964844,293.1499938964844,0.2290071099996566,-3449.794677734375,304.1676330566406,0.932723104953766,0.315311849117279,0.2216997593641281,293.1361389160156,297.1499938964844,293.1499938964844,0.3053215444087982,-5836.5927734375,304.2384948730469,0.9990000128746032,0.4999314248561859,0.373037040233612,293.3026428222656,297.1499938964844,293.1499938964844,0.0098143173381686,-3029.119384765625,302.106689453125,0.4929597377777099,0.050000000745058,0.2319335788488388,291.2920837402344,291.1499938964844,262.75,260.8446044921875,279.1667785644531,294.1439819335937,291.2912292480469,1.0,0.2609541714191437,0.7100592255592346,0.7100592255592346,1.0,1.0,-1.2043967247009275,0.4980311095714569,0.7063656449317932,0.2113768607378006,0.0,0.0,0.5315719246864319,47.76616287231445,36.0,8.382122039794922,-12275.2236328125,197.03225708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716796875,308.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18303.5078125,18000.0,0.0,0.0,0.2990526854991913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162298083305359,0.5162355899810791,-5.75872991248616e-06,0.0,0.0003035004774574,0.0,0.0,31.94446182250977,0.0,0.0,0.0,0.3759868443012237,4.0,0.0,1.0
652860,293.20147705078125,297.1499938964844,293.1499938964844,0.0834017246961593,-1979.6907958984373,304.15679931640625,0.7196308374404907,0.1397733241319656,0.1271851360797882,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.4975331127643585,0.050000000745058,0.0488155409693717,293.2655334472656,297.1499938964844,293.1499938964844,0.2265530675649643,-3421.009033203125,304.1658630371094,0.9393070936203004,0.3124206364154815,0.219627097249031,293.106689453125,297.1499938964844,293.1499938964844,0.2945906817913055,-5678.927734375,304.2267150878906,0.9990000128746032,0.5062717199325562,0.3628780543804168,293.3011474609375,297.1499938964844,293.1499938964844,0.0097249178215861,-3014.134765625,302.0559997558594,0.4975331127643585,0.050000000745058,0.2315599173307418,291.27783203125,291.1499938964844,262.7699890136719,260.8599853515625,279.1681213378906,294.11785888671875,291.2756652832031,1.0,0.2563391029834747,0.7119023203849792,0.7119023203849792,1.0,1.0,-1.1882059574127195,0.4910337030887604,0.6971722841262817,0.208868607878685,0.0,0.0,0.5153419971466064,45.5609130859375,39.0,-16.47662353515625,-12058.369140625,187.3126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.638671875,18000.0,0.0,0.0,0.292279303073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855964481830597,0.4856019914150238,-5.560915269597899e-06,0.0,0.0002966263273265,0.0,0.0,28.63677215576172,0.0,0.0,0.0,0.3654220104217529,4.0,0.0,1.0
652920,293.20147705078125,297.1499938964844,293.1499938964844,0.0834017246961593,-1979.6907958984373,304.15679931640625,0.7196308374404907,0.1397733241319656,0.1271851360797882,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.4975331127643585,0.050000000745058,0.0488155409693717,293.2655334472656,297.1499938964844,293.1499938964844,0.2265530675649643,-3421.009033203125,304.1658630371094,0.9393070936203004,0.3124206364154815,0.219627097249031,293.106689453125,297.1499938964844,293.1499938964844,0.2945906817913055,-5678.927734375,304.2267150878906,0.9990000128746032,0.5062717199325562,0.3628780543804168,293.3011474609375,297.1499938964844,293.1499938964844,0.0097249178215861,-3014.134765625,302.0559997558594,0.4975331127643585,0.050000000745058,0.2315599173307418,291.27783203125,291.1499938964844,262.7699890136719,260.8599853515625,279.1681213378906,294.11785888671875,291.2756652832031,1.0,0.2563391029834747,0.7119023203849792,0.7119023203849792,1.0,1.0,-1.1882059574127195,0.4910337030887604,0.6971722841262817,0.208868607878685,0.0,0.0,0.5153419971466064,45.5609130859375,39.0,-16.47662353515625,-12058.369140625,187.3126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.638671875,18000.0,0.0,0.0,0.292279303073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855964481830597,0.4856019914150238,-5.560915269597899e-06,0.0,0.0002966263273265,0.0,0.0,28.63677215576172,0.0,0.0,0.0,0.3654220104217529,4.0,0.0,1.0
652980,293.19879150390625,297.1499938964844,293.1499938964844,0.0829523578286171,-1971.8817138671875,304.1552734375,0.7217400074005127,0.1390100270509719,0.1264577805995941,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.5000658631324768,0.050000000745058,0.0487744398415088,293.2656555175781,297.1499938964844,293.1499938964844,0.224321573972702,-3394.885009765625,304.164306640625,0.9413180351257324,0.3094659149646759,0.2175630182027816,293.0865478515625,297.1499938964844,293.1499938964844,0.2888492941856384,-5597.77099609375,304.2106628417969,0.9990000128746032,0.5114686489105225,0.3574618995189667,293.2998046875,297.1499938964844,293.1499938964844,0.0096538104116916,-3003.740966796875,302.0036926269531,0.5000658631324768,0.050000000745058,0.2313649505376815,291.2536926269531,291.1499938964844,262.7900085449219,260.8753967285156,279.1728515625,294.1079406738281,291.2508544921875,1.0,0.2537440359592438,0.7144047021865845,0.7144047021865845,1.0,1.0,-1.1780688762664795,0.4867751002311706,0.6912938356399536,0.2080923914909362,0.0,0.0,0.5030654072761536,44.401668548583984,42.0,-31.4228458404541,-11903.359375,181.7868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4153137207031,308.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.03515625,18000.0,0.0,0.0,0.2846012115478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624983966350555,0.4625038206577301,-5.4159454521141015e-06,0.0,0.0002888340386562,0.0,0.0,26.29893684387207,0.0,0.0,0.0,0.3576011955738067,4.0,0.0,1.0
653040,293.19879150390625,297.1499938964844,293.1499938964844,0.0829523578286171,-1971.8817138671875,304.1552734375,0.7217400074005127,0.1390100270509719,0.1264577805995941,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.5000658631324768,0.050000000745058,0.0487744398415088,293.2656555175781,297.1499938964844,293.1499938964844,0.224321573972702,-3394.885009765625,304.164306640625,0.9413180351257324,0.3094659149646759,0.2175630182027816,293.0865478515625,297.1499938964844,293.1499938964844,0.2888492941856384,-5597.77099609375,304.2106628417969,0.9990000128746032,0.5114686489105225,0.3574618995189667,293.2998046875,297.1499938964844,293.1499938964844,0.0096538104116916,-3003.740966796875,302.0036926269531,0.5000658631324768,0.050000000745058,0.2313649505376815,291.2536926269531,291.1499938964844,262.7900085449219,260.8753967285156,279.1728515625,294.1079406738281,291.2508544921875,1.0,0.2537440359592438,0.7144047021865845,0.7144047021865845,1.0,1.0,-1.1780688762664795,0.4867751002311706,0.6912938356399536,0.2080923914909362,0.0,0.0,0.5030654072761536,44.401668548583984,42.0,-31.4228458404541,-11903.359375,181.7868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4153137207031,308.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.03515625,18000.0,0.0,0.0,0.2846012115478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624983966350555,0.4625038206577301,-5.4159454521141015e-06,0.0,0.0002888340386562,0.0,0.0,26.29893684387207,0.0,0.0,0.0,0.3576011955738067,4.0,0.0,1.0
653100,293.1976013183594,297.1499938964844,293.1499938964844,0.0827518329024314,-1968.4310302734373,304.1546936035156,0.7218734622001648,0.1386266946792602,0.1261064112186432,294.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.5006392002105713,0.050000000745058,0.0487653948366642,293.2660827636719,297.1499938964844,293.1499938964844,0.2232019901275634,-3381.726318359375,304.1637268066406,0.940764307975769,0.3079182207584381,0.2164961099624633,293.0795593261719,297.1499938964844,293.1499938964844,0.2875415086746216,-5581.17431640625,304.2020263671875,0.9990000128746032,0.5136454701423645,0.3562581837177276,293.2992553710937,297.1499938964844,293.1499938964844,0.0096224723383784,-2999.564697265625,301.9769897460937,0.5006392002105713,0.050000000745058,0.2313220351934433,291.2398681640625,291.1499938964844,262.79998779296875,260.8830871582031,279.17584228515625,294.1080322265625,291.2369079589844,1.0,0.2530756890773773,0.715921938419342,0.715921938419342,1.0,1.0,-1.174858570098877,0.4855009317398071,0.6893576383590698,0.208226278424263,0.0,0.0,0.4984560906887054,44.14068222045898,42.0,-35.60018539428711,-11846.5615234375,180.26580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469055175781,308.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.103515625,18000.0,0.0,0.0,0.2806189954280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537677466869354,0.4537731111049652,-5.36171637577354e-06,0.0,0.0002847925934474,0.0,0.0,25.447568893432617,0.0,0.0,0.0,0.3546696305274963,4.0,0.0,1.0
653160,293.1965026855469,297.1499938964844,293.1499938964844,0.0825576409697532,-1965.0936279296875,304.1542053222656,0.7214552760124207,0.1382376551628112,0.1257575750350952,294.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5007959008216858,0.050000000745058,0.0487629435956478,293.26666259765625,297.1499938964844,293.1499938964844,0.2220653444528579,-3368.323974609375,304.1632995605469,0.9392797350883484,0.3063374161720276,0.2154058963060379,293.07452392578125,297.1499938964844,293.1499938964844,0.2871404588222503,-5578.47021484375,304.1932983398437,0.9990000128746032,0.5155280232429504,0.3559306561946869,293.2988586425781,297.1499938964844,293.1499938964844,0.0095929475501179,-2995.811767578125,301.94989013671875,0.5007959008216858,0.050000000745058,0.2313104122877121,291.2255554199219,291.1499938964844,262.8099975585937,260.8907775878906,279.17889404296875,294.1106872558594,291.2225036621094,1.0,0.2527717053890228,0.7175968885421753,0.7175968885421753,1.0,1.0,-1.1727205514907837,0.484722375869751,0.6879981160163879,0.2086490988731384,0.0,0.0,0.4948571026325226,44.06209182739258,45.0,-38.18939208984375,-11802.0107421875,179.4465789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6537475585937,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.140625,18000.0,0.0,0.0,0.2766441106796264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468127787113189,0.4468181133270263,-5.318309376889374e-06,0.0,0.0002807585988193,0.0,0.0,24.78006172180176,0.0,0.0,0.0,0.3523377776145935,4.0,0.0,1.0
653220,293.1946716308594,297.1499938964844,293.1499938964844,0.0821688175201416,-1958.3876953125,304.1534423828125,0.7191659212112427,0.1374322921037674,0.1250548660755157,294.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.5000340938568115,0.050000000745058,0.0487749762833118,293.2680053710937,297.1499938964844,293.1499938964844,0.2197488099336624,-3340.88916015625,304.1627502441406,0.9339134693145752,0.3031065762042999,0.2131826877593994,293.06988525390625,297.1499938964844,293.1499938964844,0.2886754870414734,-5608.736328125,304.1763610839844,0.9990000128746032,0.5183917880058289,0.3575289845466614,293.29852294921875,297.1499938964844,293.1499938964844,0.0095373839139938,-2989.077880859375,301.8944091796875,0.5000340938568115,0.050000000745058,0.2313674837350845,291.1965637207031,291.1499938964844,262.8299865722656,260.9061584472656,279.1845703125,294.1215209960937,291.19354248046875,1.0,0.2531017363071441,0.721345841884613,0.721345841884613,1.0,1.0,-1.1712088584899902,0.4844433069229126,0.6867656111717224,0.2102081775665283,0.0,0.0,0.4905889332294464,44.372703552246094,48.0,-40.06546401977539,-11745.28515625,179.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78631591796875,308.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6015625,18000.0,0.0,0.0,0.2690032124519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378493726253509,0.4378546476364136,-5.259933459456079e-06,0.0,0.0002730040578171,0.0,0.0,23.92514038085937,0.0,0.0,0.0,0.3493064343929291,4.0,0.0,1.0
653280,293.1946716308594,297.1499938964844,293.1499938964844,0.0821688175201416,-1958.3876953125,304.1534423828125,0.7191659212112427,0.1374322921037674,0.1250548660755157,294.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.5000340938568115,0.050000000745058,0.0487749762833118,293.2680053710937,297.1499938964844,293.1499938964844,0.2197488099336624,-3340.88916015625,304.1627502441406,0.9339134693145752,0.3031065762042999,0.2131826877593994,293.06988525390625,297.1499938964844,293.1499938964844,0.2886754870414734,-5608.736328125,304.1763610839844,0.9990000128746032,0.5183917880058289,0.3575289845466614,293.29852294921875,297.1499938964844,293.1499938964844,0.0095373839139938,-2989.077880859375,301.8944091796875,0.5000340938568115,0.050000000745058,0.2313674837350845,291.1965637207031,291.1499938964844,262.8299865722656,260.9061584472656,279.1845703125,294.1215209960937,291.19354248046875,1.0,0.2531017363071441,0.721345841884613,0.721345841884613,1.0,1.0,-1.1712088584899902,0.4844433069229126,0.6867656111717224,0.2102081775665283,0.0,0.0,0.4905889332294464,44.372703552246094,48.0,-40.06546401977539,-11745.28515625,179.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78631591796875,308.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6015625,18000.0,0.0,0.0,0.2690032124519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378493726253509,0.4378546476364136,-5.259933459456079e-06,0.0,0.0002730040578171,0.0,0.0,23.92514038085937,0.0,0.0,0.0,0.3493064343929291,4.0,0.0,1.0
653340,293.1932983398437,297.1499938964844,293.1499938964844,0.081754595041275,-1951.1676025390625,304.1529846191406,0.7151899933815002,0.1365787386894226,0.1243300512433052,294.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4981033205986023,0.050000000745058,0.0488061867654323,293.2695617675781,297.1499938964844,293.1499938964844,0.2173637598752975,-3312.480712890625,304.1624755859375,0.925908625125885,0.2998042106628418,0.2109198719263076,293.07183837890625,297.1499938964844,293.1499938964844,0.2928323745727539,-5678.6884765625,304.1606750488281,0.9990000128746032,0.5200372338294983,0.3616452217102051,293.298828125,297.1499938964844,293.1499938964844,0.009483934380114,-2982.718017578125,301.83721923828125,0.4981033205986023,0.050000000745058,0.2315155416727066,291.1685791015625,291.1499938964844,262.8500061035156,260.9215087890625,279.1893615722656,294.1377868652344,291.165771484375,1.0,0.2544815242290497,0.7255306243896484,0.7255306243896484,1.0,1.0,-1.1727778911590576,0.4855893850326538,0.6871885657310486,0.2125223726034164,0.0,0.0,0.4900020062923431,45.211761474609375,51.0,-38.88973617553711,-11725.763671875,181.7568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8054504394531,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.2621937096118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349417686462402,0.4349469840526581,-5.234681793808704e-06,0.0,0.0002660932950675,0.0,0.0,23.626609802246094,0.0,0.0,0.0,0.3482359051704407,4.0,0.0,1.0
653400,293.1932983398437,297.1499938964844,293.1499938964844,0.081754595041275,-1951.1676025390625,304.1529846191406,0.7151899933815002,0.1365787386894226,0.1243300512433052,294.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4981033205986023,0.050000000745058,0.0488061867654323,293.2695617675781,297.1499938964844,293.1499938964844,0.2173637598752975,-3312.480712890625,304.1624755859375,0.925908625125885,0.2998042106628418,0.2109198719263076,293.07183837890625,297.1499938964844,293.1499938964844,0.2928323745727539,-5678.6884765625,304.1606750488281,0.9990000128746032,0.5200372338294983,0.3616452217102051,293.298828125,297.1499938964844,293.1499938964844,0.009483934380114,-2982.718017578125,301.83721923828125,0.4981033205986023,0.050000000745058,0.2315155416727066,291.1685791015625,291.1499938964844,262.8500061035156,260.9215087890625,279.1893615722656,294.1377868652344,291.165771484375,1.0,0.2544815242290497,0.7255306243896484,0.7255306243896484,1.0,1.0,-1.1727778911590576,0.4855893850326538,0.6871885657310486,0.2125223726034164,0.0,0.0,0.4900020062923431,45.211761474609375,51.0,-38.88973617553711,-11725.763671875,181.7568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8054504394531,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.2621937096118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349417686462402,0.4349469840526581,-5.234681793808704e-06,0.0,0.0002660932950675,0.0,0.0,23.626609802246094,0.0,0.0,0.0,0.3482359051704407,4.0,0.0,1.0
653460,293.1923828125,297.1499938964844,293.1499938964844,0.0812949389219284,-1943.0552978515625,304.1527709960937,0.7097314596176147,0.1356686949729919,0.1235710084438324,294.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4953078627586365,0.050000000745058,0.0488532446324825,293.2712097167969,297.1499938964844,293.1499938964844,0.2148943096399307,-3282.900146484375,304.1624450683594,0.9160324335098268,0.2964412569999695,0.2086249142885208,293.0794677734375,297.1499938964844,293.1499938964844,0.299094557762146,-5780.00390625,304.146728515625,0.9990000128746032,0.520481288433075,0.3677645027637481,293.2998352050781,297.1499938964844,293.1499938964844,0.009430487640202,-2976.177490234375,301.7782287597656,0.4953078627586365,0.050000000745058,0.2317387461662292,291.142822265625,291.1499938964844,262.8699951171875,260.9368591308594,279.1932983398437,294.15802001953125,291.1402893066406,1.0,0.2567000985145569,0.7300645112991333,0.7300645112991333,1.0,1.0,-1.1767810583114624,0.487862765789032,0.6889183521270752,0.2154036313295364,0.0,0.0,0.4927104413509369,46.485572814941406,54.0,-35.88667678833008,-11736.4365234375,185.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7150573730469,308.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.955078125,18000.0,0.0,0.0,0.2566259503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374079406261444,0.4374131560325622,-5.2380773922777735e-06,0.0,0.0002604426990728,0.0,0.0,23.808223724365234,0.0,0.0,0.0,0.3488915562629699,4.0,0.0,1.0
653520,293.1923828125,297.1499938964844,293.1499938964844,0.0812949389219284,-1943.0552978515625,304.1527709960937,0.7097314596176147,0.1356686949729919,0.1235710084438324,294.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4953078627586365,0.050000000745058,0.0488532446324825,293.2712097167969,297.1499938964844,293.1499938964844,0.2148943096399307,-3282.900146484375,304.1624450683594,0.9160324335098268,0.2964412569999695,0.2086249142885208,293.0794677734375,297.1499938964844,293.1499938964844,0.299094557762146,-5780.00390625,304.146728515625,0.9990000128746032,0.520481288433075,0.3677645027637481,293.2998352050781,297.1499938964844,293.1499938964844,0.009430487640202,-2976.177490234375,301.7782287597656,0.4953078627586365,0.050000000745058,0.2317387461662292,291.142822265625,291.1499938964844,262.8699951171875,260.9368591308594,279.1932983398437,294.15802001953125,291.1402893066406,1.0,0.2567000985145569,0.7300645112991333,0.7300645112991333,1.0,1.0,-1.1767810583114624,0.487862765789032,0.6889183521270752,0.2154036313295364,0.0,0.0,0.4927104413509369,46.485572814941406,54.0,-35.88667678833008,-11736.4365234375,185.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7150573730469,308.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.955078125,18000.0,0.0,0.0,0.2566259503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374079406261444,0.4374131560325622,-5.2380773922777735e-06,0.0,0.0002604426990728,0.0,0.0,23.808223724365234,0.0,0.0,0.0,0.3488915562629699,4.0,0.0,1.0
653580,293.1918640136719,297.1499938964844,293.1499938964844,0.0807785764336586,-1933.841552734375,304.1527099609375,0.7029914855957031,0.1346994936466217,0.1227716282010078,294.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4918989837169647,0.050000000745058,0.0489134974777698,293.2729187011719,297.1499938964844,293.1499938964844,0.212329015135765,-3252.00390625,304.1625671386719,0.9052814841270448,0.2930228114128113,0.2063001543283462,293.09185791015625,297.1499938964844,293.1499938964844,0.3070312142372131,-5905.68896484375,304.1346435546875,0.9990000128746032,0.5197640657424927,0.3754547536373138,293.30145263671875,297.1499938964844,293.1499938964844,0.0093756839632987,-2969.08935546875,301.71746826171875,0.4918989837169647,0.050000000745058,0.2320245653390884,291.1200256347656,291.1499938964844,262.8900146484375,260.95220947265625,279.1966552734375,294.1813659667969,291.11785888671875,1.0,0.2595815062522888,0.7349002361297607,0.7349002361297607,1.0,1.0,-1.182676911354065,0.4910161793231964,0.6916607022285461,0.2187119424343109,0.0,0.0,0.4982629716396332,48.11982727050781,57.0,-31.77896308898925,-11771.3974609375,190.70608520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.76953125,18000.0,0.0,0.0,0.2525829076766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444614827632904,0.4446200728416443,-5.267143023957033e-06,0.0,0.0002563395246397,0.0,0.0,24.420305252075195,0.0,0.0,0.0,0.3510818779468536,4.0,0.0,1.0
653640,293.1918640136719,297.1499938964844,293.1499938964844,0.0807785764336586,-1933.841552734375,304.1527099609375,0.7029914855957031,0.1346994936466217,0.1227716282010078,294.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4918989837169647,0.050000000745058,0.0489134974777698,293.2729187011719,297.1499938964844,293.1499938964844,0.212329015135765,-3252.00390625,304.1625671386719,0.9052814841270448,0.2930228114128113,0.2063001543283462,293.09185791015625,297.1499938964844,293.1499938964844,0.3070312142372131,-5905.68896484375,304.1346435546875,0.9990000128746032,0.5197640657424927,0.3754547536373138,293.30145263671875,297.1499938964844,293.1499938964844,0.0093756839632987,-2969.08935546875,301.71746826171875,0.4918989837169647,0.050000000745058,0.2320245653390884,291.1200256347656,291.1499938964844,262.8900146484375,260.95220947265625,279.1966552734375,294.1813659667969,291.11785888671875,1.0,0.2595815062522888,0.7349002361297607,0.7349002361297607,1.0,1.0,-1.182676911354065,0.4910161793231964,0.6916607022285461,0.2187119424343109,0.0,0.0,0.4982629716396332,48.11982727050781,57.0,-31.77896308898925,-11771.3974609375,190.70608520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.76953125,18000.0,0.0,0.0,0.2525829076766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444614827632904,0.4446200728416443,-5.267143023957033e-06,0.0,0.0002563395246397,0.0,0.0,24.420305252075195,0.0,0.0,0.0,0.3510818779468536,4.0,0.0,1.0
653700,293.1917724609375,297.1499938964844,293.1499938964844,0.0804971009492874,-1928.7847900390625,304.1527404785156,0.6993088722229004,0.134192869067192,0.1223560869693756,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4900210797786712,0.050000000745058,0.0489479191601276,293.2738037109375,297.1499938964844,293.1499938964844,0.2110078185796737,-3236.0283203125,304.1626892089844,0.8999223709106445,0.291293740272522,0.205126866698265,293.0995788574219,297.1499938964844,293.1499938964844,0.311516672372818,-5975.86181640625,304.1293029785156,0.9990000128746032,0.5189828872680664,0.3797782659530639,293.302490234375,297.1499938964844,293.1499938964844,0.00934749096632,-2965.2587890625,301.6864318847656,0.4900210797786712,0.050000000745058,0.2321878522634506,291.10992431640625,291.1499938964844,262.8999938964844,260.9598999023437,279.1982116699219,294.194091796875,291.1079406738281,1.0,0.2612259089946747,0.7374284267425537,0.7374284267425537,1.0,1.0,-1.1861965656280518,0.4928609430789947,0.6933355927467346,0.2204939275979995,0.0,0.0,0.5019598007202148,49.05378341674805,57.0,-29.443273544311523,-11796.4853515625,193.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4042358398437,308.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.13671875,18000.0,0.0,0.0,0.2511908113956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498192965984344,0.4498246014118194,-5.290737135510426e-06,0.0,0.0002549267665017,0.0,0.0,24.878427505493164,0.0,0.0,0.0,0.3527054190635681,4.0,0.0,1.0
653760,293.19171142578125,297.1499938964844,293.1499938964844,0.0801998451352119,-1923.42431640625,304.1527709960937,0.6954736709594727,0.1336724609136581,0.1219302043318748,294.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4880507588386535,0.050000000745058,0.0489848442375659,293.2746887207031,297.1499938964844,293.1499938964844,0.2096604108810424,-3219.693603515625,304.162841796875,0.8944444060325623,0.2895521521568298,0.2039464712142944,293.1081848144531,297.1499938964844,293.1499938964844,0.3162873685359955,-6049.96728515625,304.1244201660156,0.9990000128746032,0.5179340243339539,0.3843622207641601,293.3036499023437,297.1499938964844,293.1499938964844,0.009318659082055,-2961.204345703125,301.655029296875,0.4880507588386535,0.050000000745058,0.2323630005121231,291.1007080078125,291.1499938964844,262.9100036621094,260.9675598144531,279.19976806640625,294.20758056640625,291.09893798828125,1.0,0.2629823088645935,0.7400336265563965,0.7400336265563965,1.0,1.0,-1.1900252103805542,0.4948523640632629,0.6951727867126465,0.2223461121320724,0.0,0.0,0.5061743855476379,50.05558013916016,60.0,-26.9692325592041,-11825.8447265625,196.98712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26397705078125,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.439453125,18000.0,0.0,0.0,0.2502251267433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559737741947174,0.4559790790081024,-5.320028321875725e-06,0.0,0.0002539466659072,0.0,0.0,25.432222366333008,0.0,0.0,0.0,0.3546501398086548,4.0,0.0,1.0
