time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653820,293.1918334960937,297.1499938964844,293.1499938964844,0.079557791352272,-1911.79052734375,304.1529235839844,0.6874749064445496,0.1325926184654235,0.1210488751530647,294.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.4838610589504242,0.050000000745058,0.0490654222667217,293.276611328125,297.1499938964844,293.1499938964844,0.2068766504526138,-3185.81298828125,304.1632080078125,0.8831760287284851,0.2860048711299896,0.2015576511621475,293.12750244140625,297.1499938964844,293.1499938964844,0.3265483379364013,-6207.783203125,304.1158752441406,0.9990000128746032,0.5150820016860962,0.3941803872585296,293.30633544921875,297.1499938964844,293.1499938964844,0.0092589128762483,-2952.358154296875,301.5910949707031,0.4838610589504242,0.050000000745058,0.2327452450990677,291.085205078125,291.1499938964844,262.92999267578125,260.98291015625,279.2032165527344,294.2371826171875,291.0838623046875,1.0,0.2667767405509949,0.7455222010612488,0.7455222010612488,1.0,1.0,-1.198440432548523,0.4992050528526306,0.6992353200912476,0.226231962442398,0.0,0.0,0.5158935785293579,52.24081039428711,63.0,-21.64626884460449,-11895.4970703125,204.20220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94635009765625,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.92578125,18000.0,0.0,0.0,0.249571606516838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708269238471985,0.4708323180675506,-5.395038897404447e-06,0.0,0.0002532834478188,0.0,0.0,26.816246032714844,0.0,0.0,0.0,0.3594294190406799,4.0,0.0,1.0
653880,293.1918334960937,297.1499938964844,293.1499938964844,0.079557791352272,-1911.79052734375,304.1529235839844,0.6874749064445496,0.1325926184654235,0.1210488751530647,294.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.4838610589504242,0.050000000745058,0.0490654222667217,293.276611328125,297.1499938964844,293.1499938964844,0.2068766504526138,-3185.81298828125,304.1632080078125,0.8831760287284851,0.2860048711299896,0.2015576511621475,293.12750244140625,297.1499938964844,293.1499938964844,0.3265483379364013,-6207.783203125,304.1158752441406,0.9990000128746032,0.5150820016860962,0.3941803872585296,293.30633544921875,297.1499938964844,293.1499938964844,0.0092589128762483,-2952.358154296875,301.5910949707031,0.4838610589504242,0.050000000745058,0.2327452450990677,291.085205078125,291.1499938964844,262.92999267578125,260.98291015625,279.2032165527344,294.2371826171875,291.0838623046875,1.0,0.2667767405509949,0.7455222010612488,0.7455222010612488,1.0,1.0,-1.198440432548523,0.4992050528526306,0.6992353200912476,0.226231962442398,0.0,0.0,0.5158935785293579,52.24081039428711,63.0,-21.64626884460449,-11895.4970703125,204.20220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94635009765625,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.92578125,18000.0,0.0,0.0,0.249571606516838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708269238471985,0.4708323180675506,-5.395038897404447e-06,0.0,0.0002532834478188,0.0,0.0,26.816246032714844,0.0,0.0,0.0,0.3594294190406799,4.0,0.0,1.0
653940,293.1921691894531,297.1499938964844,293.1499938964844,0.0788524076342582,-1898.9422607421875,304.15313720703125,0.6792252659797668,0.1314669102430343,0.1201320886611938,294.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.479329764842987,0.050000000745058,0.0491539649665355,293.27935791015625,297.1499938964844,293.1499938964844,0.2038598805665969,-3148.8623046875,304.163818359375,0.87160724401474,0.2822429835796356,0.1990422457456588,293.1484680175781,297.1499938964844,293.1499938964844,0.3375768959522247,-6375.35302734375,304.1089172363281,0.9990000128746032,0.5114040374755859,0.4046935439109802,293.3093566894531,297.1499938964844,293.1499938964844,0.0091960588470101,-2942.3916015625,301.5259704589844,0.479329764842987,0.050000000745058,0.2331652343273162,291.0740051269531,291.1499938964844,262.95001220703125,260.99822998046875,279.2080993652344,294.2724609375,291.0731506347656,1.0,0.2708633840084076,0.7515677213668823,0.7515677213668823,1.0,1.0,-1.207550287246704,0.5039323568344116,0.7036178708076477,0.2303245514631271,0.0,0.0,0.5268228650093079,54.63856506347656,66.0,-15.689569473266602,-11976.095703125,212.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.201171875,18000.0,0.0,0.0,0.2505441009998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884498715400696,0.4884553551673889,-5.49034348296118e-06,0.0,0.0002542704169172,0.0,0.0,28.54190444946289,0.0,0.0,0.0,0.3652353584766388,4.0,0.0,1.0
654000,293.1921691894531,297.1499938964844,293.1499938964844,0.0788524076342582,-1898.9422607421875,304.15313720703125,0.6792252659797668,0.1314669102430343,0.1201320886611938,294.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.479329764842987,0.050000000745058,0.0491539649665355,293.27935791015625,297.1499938964844,293.1499938964844,0.2038598805665969,-3148.8623046875,304.163818359375,0.87160724401474,0.2822429835796356,0.1990422457456588,293.1484680175781,297.1499938964844,293.1499938964844,0.3375768959522247,-6375.35302734375,304.1089172363281,0.9990000128746032,0.5114040374755859,0.4046935439109802,293.3093566894531,297.1499938964844,293.1499938964844,0.0091960588470101,-2942.3916015625,301.5259704589844,0.479329764842987,0.050000000745058,0.2331652343273162,291.0740051269531,291.1499938964844,262.95001220703125,260.99822998046875,279.2080993652344,294.2724609375,291.0731506347656,1.0,0.2708633840084076,0.7515677213668823,0.7515677213668823,1.0,1.0,-1.207550287246704,0.5039323568344116,0.7036178708076477,0.2303245514631271,0.0,0.0,0.5268228650093079,54.63856506347656,66.0,-15.689569473266602,-11976.095703125,212.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.201171875,18000.0,0.0,0.0,0.2505441009998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884498715400696,0.4884553551673889,-5.49034348296118e-06,0.0,0.0002542704169172,0.0,0.0,28.54190444946289,0.0,0.0,0.0,0.3652353584766388,4.0,0.0,1.0
654060,293.192626953125,297.1499938964844,293.1499938964844,0.078089103102684,-1884.9891357421875,304.1533508300781,0.6709475517272949,0.1303040236234665,0.1191860660910606,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4744016826152801,0.050000000745058,0.0492490381002426,293.2823791503906,297.1499938964844,293.1499938964844,0.2006403654813766,-3109.21875,304.1645812988281,0.8600565195083618,0.2783543765544891,0.1964242309331894,293.1706237792969,297.1499938964844,293.1499938964844,0.3491458594799042,-6549.1337890625,304.1033630371094,0.9990000128746032,0.5069512724876404,0.4156866371631622,293.3126220703125,297.1499938964844,293.1499938964844,0.0091301603242754,-2931.28759765625,301.4598999023437,0.4744016826152801,0.050000000745058,0.2336162328720092,291.067138671875,291.1499938964844,262.9700012207031,261.0135498046875,279.2139587402344,294.3123474121094,291.06671142578125,1.0,0.2751575112342834,0.7582493424415588,0.7582493424415588,1.0,1.0,-1.21712327003479,0.5089321136474609,0.7081910967826843,0.234579786658287,0.0,0.0,0.5383723974227905,57.20986557006836,69.0,-9.791762351989746,-12064.6748046875,220.79161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,307.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.232421875,18000.0,0.0,0.0,0.2529677748680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507979691028595,0.5079852938652039,-5.602894816547632e-06,0.0,0.0002567301271483,0.0,0.0,30.560461044311523,0.0,0.0,0.0,0.3718289732933044,4.0,0.0,1.0
654120,293.192626953125,297.1499938964844,293.1499938964844,0.078089103102684,-1884.9891357421875,304.1533508300781,0.6709475517272949,0.1303040236234665,0.1191860660910606,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4744016826152801,0.050000000745058,0.0492490381002426,293.2823791503906,297.1499938964844,293.1499938964844,0.2006403654813766,-3109.21875,304.1645812988281,0.8600565195083618,0.2783543765544891,0.1964242309331894,293.1706237792969,297.1499938964844,293.1499938964844,0.3491458594799042,-6549.1337890625,304.1033630371094,0.9990000128746032,0.5069512724876404,0.4156866371631622,293.3126220703125,297.1499938964844,293.1499938964844,0.0091301603242754,-2931.28759765625,301.4598999023437,0.4744016826152801,0.050000000745058,0.2336162328720092,291.067138671875,291.1499938964844,262.9700012207031,261.0135498046875,279.2139587402344,294.3123474121094,291.06671142578125,1.0,0.2751575112342834,0.7582493424415588,0.7582493424415588,1.0,1.0,-1.21712327003479,0.5089321136474609,0.7081910967826843,0.234579786658287,0.0,0.0,0.5383723974227905,57.20986557006836,69.0,-9.791762351989746,-12064.6748046875,220.79161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,307.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.232421875,18000.0,0.0,0.0,0.2529677748680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507979691028595,0.5079852938652039,-5.602894816547632e-06,0.0,0.0002567301271483,0.0,0.0,30.560461044311523,0.0,0.0,0.0,0.3718289732933044,4.0,0.0,1.0
654180,293.19317626953125,297.1499938964844,293.1499938964844,0.0772748813033104,-1870.071044921875,304.1535949707031,0.6628223061561584,0.1291127204895019,0.1182174980640411,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.4689606428146362,0.050000000745058,0.0493493974208831,293.28546142578125,297.1499938964844,293.1499938964844,0.1972735226154327,-3067.564453125,304.16534423828125,0.8487825393676758,0.274375855922699,0.1937437504529953,293.1935729980469,297.1499938964844,293.1499938964844,0.3610655963420868,-6726.24267578125,304.0990905761719,0.9990000128746032,0.5017757415771484,0.4269837141036987,293.3160400390625,297.1499938964844,293.1499938964844,0.0090613244101405,-2919.054931640625,301.39306640625,0.4689606428146362,0.050000000745058,0.2340922951698303,291.0644226074219,291.1499938964844,262.989990234375,261.0288391113281,279.2209777832031,294.3570556640625,291.0644226074219,1.0,0.2795916795730591,0.7656915783882141,0.7656915783882141,1.0,1.0,-1.226995587348938,0.514135479927063,0.712860107421875,0.2389690279960632,0.0,0.0,0.5500066876411438,59.920928955078125,72.0,-3.984266519546509,-12159.5859375,229.9217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.654296875,18000.0,0.0,0.0,0.2566065788269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285751819610596,0.528580904006958,-5.728918495151447e-06,0.0,0.0002604230539873,0.0,0.0,32.81324005126953,0.0,0.0,0.0,0.3789543509483337,4.0,0.0,1.0
654240,293.19317626953125,297.1499938964844,293.1499938964844,0.0772748813033104,-1870.071044921875,304.1535949707031,0.6628223061561584,0.1291127204895019,0.1182174980640411,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.4689606428146362,0.050000000745058,0.0493493974208831,293.28546142578125,297.1499938964844,293.1499938964844,0.1972735226154327,-3067.564453125,304.16534423828125,0.8487825393676758,0.274375855922699,0.1937437504529953,293.1935729980469,297.1499938964844,293.1499938964844,0.3610655963420868,-6726.24267578125,304.0990905761719,0.9990000128746032,0.5017757415771484,0.4269837141036987,293.3160400390625,297.1499938964844,293.1499938964844,0.0090613244101405,-2919.054931640625,301.39306640625,0.4689606428146362,0.050000000745058,0.2340922951698303,291.0644226074219,291.1499938964844,262.989990234375,261.0288391113281,279.2209777832031,294.3570556640625,291.0644226074219,1.0,0.2795916795730591,0.7656915783882141,0.7656915783882141,1.0,1.0,-1.226995587348938,0.514135479927063,0.712860107421875,0.2389690279960632,0.0,0.0,0.5500066876411438,59.920928955078125,72.0,-3.984266519546509,-12159.5859375,229.9217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.654296875,18000.0,0.0,0.0,0.2566065788269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285751819610596,0.528580904006958,-5.728918495151447e-06,0.0,0.0002604230539873,0.0,0.0,32.81324005126953,0.0,0.0,0.0,0.3789543509483337,4.0,0.0,1.0
654300,293.1934509277344,297.1499938964844,293.1499938964844,0.0768506303429603,-1862.2890625,304.1537170410156,0.658859372138977,0.1285090297460556,0.1177268847823143,294.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4659972786903381,0.050000000745058,0.0494012385606765,293.2869873046875,297.1499938964844,293.1499938964844,0.1955402344465255,-3046.044189453125,304.16571044921875,0.8432863354682922,0.2723566591739654,0.1923831552267074,293.2052001953125,297.1499938964844,293.1499938964844,0.3671073913574219,-6815.31201171875,304.09735107421875,0.9990000128746032,0.4989394843578338,0.4327034652233124,293.3177795410156,297.1499938964844,293.1499938964844,0.009025864303112,-2912.51953125,301.3594665527344,0.4659972786903381,0.050000000745058,0.2343382090330124,291.06463623046875,291.1499938964844,263.0,261.0364990234375,279.2250061035156,294.38134765625,291.0648193359375,1.0,0.2818437218666076,0.7697460055351257,0.7697460055351257,1.0,1.0,-1.2319966554641724,0.5167936682701111,0.7152029871940613,0.2412057667970657,0.0,0.0,0.5556831359863281,61.320072174072266,72.0,-1.1251744031906128,-12208.7734375,234.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,307.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.7890625,18000.0,0.0,0.0,0.2587955296039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389744639396667,0.53898024559021,-5.795393462904031e-06,0.0,0.0002626445784699,0.0,0.0,34.000946044921875,0.0,0.0,0.0,0.3826178908348083,4.0,0.0,1.0
654360,293.1937561035156,297.1499938964844,293.1499938964844,0.0764161571860313,-1854.3155517578125,304.1538391113281,0.654979407787323,0.1279014199972152,0.1172331050038337,294.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4628409147262573,0.050000000745058,0.049454029649496,293.2885437011719,297.1499938964844,293.1499938964844,0.193776398897171,-3024.0927734375,304.1660461425781,0.8378881216049194,0.2703192830085754,0.191009983420372,293.21685791015625,297.1499938964844,293.1499938964844,0.3731818795204162,-6904.4091796875,304.09588623046875,0.9990000128746032,0.495949238538742,0.4384517669677734,293.3194885253906,297.1499938964844,293.1499938964844,0.0089897513389587,-2905.71337890625,301.32574462890625,0.4628409147262573,0.050000000745058,0.2345886379480362,291.0658264160156,291.1499938964844,263.010009765625,261.0441589355469,279.2294311523437,294.40692138671875,291.0661926269531,1.0,0.2841111123561859,0.7740483283996582,0.7740483283996582,1.0,1.0,-1.2370197772979736,0.5194801688194275,0.7175396084785461,0.2434662282466888,0.0,0.0,0.5611788630485535,62.74414443969727,60.0,1.6667872667312622,-12258.78125,239.47561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,307.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.06640625,18000.0,0.0,0.0,0.2611818015575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492734313011169,0.5492792725563049,-5.8631112551665865e-06,0.0,0.0002650663082022,0.0,0.0,35.21144485473633,0.0,0.0,0.0,0.3862887322902679,4.0,0.0,1.0
654420,293.1940612792969,297.1499938964844,293.1499938964844,0.0753487348556518,-1834.50048828125,304.15435791015625,0.6533654928207397,0.1267299950122833,0.1161586567759513,294.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.463303804397583,0.050000000745058,0.0494464300572872,293.2896423339844,297.1499938964844,293.1499938964844,0.1899959594011306,-2976.628662109375,304.1669921875,0.834632396697998,0.2665727436542511,0.1882948577404022,293.234375,297.1499938964844,293.1499938964844,0.3729061186313629,-6890.9580078125,304.114990234375,0.9990000128746032,0.4906778633594513,0.4376304447650909,293.3226928710937,297.1499938964844,293.1499938964844,0.0088814049959182,-2881.72021484375,301.2619934082031,0.463303804397583,0.050000000745058,0.234552577137947,291.0848693847656,291.1499938964844,263.0299987792969,261.0594482421875,279.247314453125,294.4420471191406,291.0887756347656,1.0,0.2827368974685669,0.7846823930740356,0.7846823930740356,1.0,1.0,-1.231443166732788,0.5175011157989502,0.7139420509338379,0.2458312362432479,0.0,0.0,0.5690569281578064,62.529293060302734,48.0,31.522106170654297,-12268.5458984375,236.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3706970214844,307.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.453125,18000.0,0.0,0.0,0.2662634253501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673244595527649,0.5673304200172424,-5.992710612190422e-06,0.0,0.0002702235360629,0.0,0.0,37.45047378540039,0.0,0.0,0.0,0.3928345143795013,4.0,0.0,1.0
654480,293.1940612792969,297.1499938964844,293.1499938964844,0.0753487348556518,-1834.50048828125,304.15435791015625,0.6533654928207397,0.1267299950122833,0.1161586567759513,294.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.463303804397583,0.050000000745058,0.0494464300572872,293.2896423339844,297.1499938964844,293.1499938964844,0.1899959594011306,-2976.628662109375,304.1669921875,0.834632396697998,0.2665727436542511,0.1882948577404022,293.234375,297.1499938964844,293.1499938964844,0.3729061186313629,-6890.9580078125,304.114990234375,0.9990000128746032,0.4906778633594513,0.4376304447650909,293.3226928710937,297.1499938964844,293.1499938964844,0.0088814049959182,-2881.72021484375,301.2619934082031,0.463303804397583,0.050000000745058,0.234552577137947,291.0848693847656,291.1499938964844,263.0299987792969,261.0594482421875,279.247314453125,294.4420471191406,291.0887756347656,1.0,0.2827368974685669,0.7846823930740356,0.7846823930740356,1.0,1.0,-1.231443166732788,0.5175011157989502,0.7139420509338379,0.2458312362432479,0.0,0.0,0.5690569281578064,62.529293060302734,48.0,31.522106170654297,-12268.5458984375,236.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3706970214844,307.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.453125,18000.0,0.0,0.0,0.2662634253501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673244595527649,0.5673304200172424,-5.992710612190422e-06,0.0,0.0002702235360629,0.0,0.0,37.45047378540039,0.0,0.0,0.0,0.3928345143795013,4.0,0.0,1.0
654540,293.1939392089844,297.1499938964844,293.1499938964844,0.0740802288055419,-1810.732177734375,304.1549987792969,0.6571633219718933,0.1256400495767593,0.11505988240242,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4693977534770965,0.050000000745058,0.0493415519595146,293.292236328125,297.1499938964844,293.1499938964844,0.1857911199331283,-2923.22705078125,304.1683654785156,0.8377827405929565,0.2625237107276916,0.1855604946613311,293.2347106933594,297.1499938964844,293.1499938964844,0.3609652817249298,-6701.9267578125,304.146728515625,0.9990000128746032,0.4884307384490967,0.4261135756969452,293.3252258300781,297.1499938964844,293.1499938964844,0.008737557567656,-2846.546142578125,301.2052917480469,0.4693977534770965,0.050000000745058,0.2340550869703292,291.13104248046875,291.1499938964844,263.04998779296875,261.0747375488281,279.26513671875,294.43963623046875,291.13623046875,1.0,0.2769502699375152,0.7970653772354126,0.7970653772354126,1.0,1.0,-1.2123011350631714,0.5089946389198303,0.7033065557479858,0.2462862581014633,0.0,0.0,0.568621039390564,59.682579040527344,36.0,59.31451416015625,-12148.037109375,224.2023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384338378906,307.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.998046875,18000.0,0.0,0.0,0.2710107862949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722562074661255,0.5722622275352478,-6.052962817193475e-06,0.0,0.0002750415005721,0.0,0.0,38.20540618896485,0.0,0.0,0.0,0.3948949575424194,4.0,0.0,1.0
654600,293.1939392089844,297.1499938964844,293.1499938964844,0.0740802288055419,-1810.732177734375,304.1549987792969,0.6571633219718933,0.1256400495767593,0.11505988240242,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4693977534770965,0.050000000745058,0.0493415519595146,293.292236328125,297.1499938964844,293.1499938964844,0.1857911199331283,-2923.22705078125,304.1683654785156,0.8377827405929565,0.2625237107276916,0.1855604946613311,293.2347106933594,297.1499938964844,293.1499938964844,0.3609652817249298,-6701.9267578125,304.146728515625,0.9990000128746032,0.4884307384490967,0.4261135756969452,293.3252258300781,297.1499938964844,293.1499938964844,0.008737557567656,-2846.546142578125,301.2052917480469,0.4693977534770965,0.050000000745058,0.2340550869703292,291.13104248046875,291.1499938964844,263.04998779296875,261.0747375488281,279.26513671875,294.43963623046875,291.13623046875,1.0,0.2769502699375152,0.7970653772354126,0.7970653772354126,1.0,1.0,-1.2123011350631714,0.5089946389198303,0.7033065557479858,0.2462862581014633,0.0,0.0,0.568621039390564,59.682579040527344,36.0,59.31451416015625,-12148.037109375,224.2023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2384338378906,307.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.998046875,18000.0,0.0,0.0,0.2710107862949371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722562074661255,0.5722622275352478,-6.052962817193475e-06,0.0,0.0002750415005721,0.0,0.0,38.20540618896485,0.0,0.0,0.0,0.3948949575424194,4.0,0.0,1.0
654660,293.1932678222656,297.1499938964844,293.1499938964844,0.0727672800421714,-1786.1395263671875,304.155517578125,0.6658114790916443,0.1246600225567817,0.1139882132411003,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4785833358764648,0.050000000745058,0.0491685010492801,293.2948913574219,297.1499938964844,293.1499938964844,0.1810298860073089,-2862.3779296875,304.170166015625,0.8459192514419556,0.2583738267421722,0.1824657469987869,293.2183532714844,297.1499938964844,293.1499938964844,0.3402565717697143,-6381.5439453125,304.182373046875,0.9990000128746032,0.4895724058151245,0.4063957035541534,293.3268127441406,297.1499938964844,293.1499938964844,0.0085778757929801,-2806.05810546875,301.153076171875,0.4785833358764648,0.050000000745058,0.2332341969013214,291.1872253417969,291.1499938964844,263.07000732421875,261.09002685546875,279.2821655273437,294.400634765625,291.1932678222656,1.0,0.2676243185997009,0.8111552000045776,0.8111552000045776,1.0,1.0,-1.1824437379837036,0.4952312409877777,0.6872124671936035,0.2452694624662399,0.0,0.0,0.5599843859672546,54.98363494873047,39.0,76.02217102050781,-11917.48046875,204.4253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2523498535156,307.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.158203125,18000.0,0.0,0.0,0.2745406925678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620402693748474,0.562046229839325,-6.0125057643745095e-06,0.0,0.000278623891063,0.0,0.0,37.08065414428711,0.0,0.0,0.0,0.3915042877197265,4.0,0.0,1.0
654720,293.1932678222656,297.1499938964844,293.1499938964844,0.0727672800421714,-1786.1395263671875,304.155517578125,0.6658114790916443,0.1246600225567817,0.1139882132411003,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4785833358764648,0.050000000745058,0.0491685010492801,293.2948913574219,297.1499938964844,293.1499938964844,0.1810298860073089,-2862.3779296875,304.170166015625,0.8459192514419556,0.2583738267421722,0.1824657469987869,293.2183532714844,297.1499938964844,293.1499938964844,0.3402565717697143,-6381.5439453125,304.182373046875,0.9990000128746032,0.4895724058151245,0.4063957035541534,293.3268127441406,297.1499938964844,293.1499938964844,0.0085778757929801,-2806.05810546875,301.153076171875,0.4785833358764648,0.050000000745058,0.2332341969013214,291.1872253417969,291.1499938964844,263.07000732421875,261.09002685546875,279.2821655273437,294.400634765625,291.1932678222656,1.0,0.2676243185997009,0.8111552000045776,0.8111552000045776,1.0,1.0,-1.1824437379837036,0.4952312409877777,0.6872124671936035,0.2452694624662399,0.0,0.0,0.5599843859672546,54.98363494873047,39.0,76.02217102050781,-11917.48046875,204.4253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2523498535156,307.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.158203125,18000.0,0.0,0.0,0.2745406925678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620402693748474,0.562046229839325,-6.0125057643745095e-06,0.0,0.000278623891063,0.0,0.0,37.08065414428711,0.0,0.0,0.0,0.3915042877197265,4.0,0.0,1.0
654780,293.191650390625,297.1499938964844,293.1499938964844,0.0717232823371887,-1766.76220703125,304.1553955078125,0.6722039580345154,0.1238902434706687,0.1131190881133079,294.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4846066832542419,0.050000000745058,0.0490509383380413,293.2958374023437,297.1499938964844,293.1499938964844,0.176867127418518,-2809.24853515625,304.1703186035156,0.8512184023857117,0.2545093297958374,0.1796576827764511,293.19537353515625,297.1499938964844,293.1499938964844,0.3249789774417877,-6148.77099609375,304.1964111328125,0.9990000128746032,0.4925065338611603,0.3924330472946167,293.3272399902344,297.1499938964844,293.1499938964844,0.0084449015557765,-2772.741455078125,301.1011047363281,0.4846066832542419,0.050000000745058,0.2326765209436416,291.2309875488281,291.1499938964844,263.0899963378906,261.10528564453125,279.2738952636719,294.3227233886719,291.2329406738281,1.0,0.2614673972129822,0.8233162760734558,0.8233162760734558,1.0,1.0,-1.1604536771774292,0.484977513551712,0.6754761934280396,0.2449608445167541,0.0,0.0,0.5457622408866882,51.78676223754883,42.0,51.717811584472656,-11692.6669921875,190.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123840332031,307.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.328125,18000.0,0.0,0.0,0.2762522995471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383133888244629,0.5383192300796509,-5.876464001630666e-06,0.0,0.0002803609822876,0.0,0.0,34.34089660644531,0.0,0.0,0.0,0.3833559155464172,4.0,0.0,1.0
654840,293.191650390625,297.1499938964844,293.1499938964844,0.0717232823371887,-1766.76220703125,304.1553955078125,0.6722039580345154,0.1238902434706687,0.1131190881133079,294.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4846066832542419,0.050000000745058,0.0490509383380413,293.2958374023437,297.1499938964844,293.1499938964844,0.176867127418518,-2809.24853515625,304.1703186035156,0.8512184023857117,0.2545093297958374,0.1796576827764511,293.19537353515625,297.1499938964844,293.1499938964844,0.3249789774417877,-6148.77099609375,304.1964111328125,0.9990000128746032,0.4925065338611603,0.3924330472946167,293.3272399902344,297.1499938964844,293.1499938964844,0.0084449015557765,-2772.741455078125,301.1011047363281,0.4846066832542419,0.050000000745058,0.2326765209436416,291.2309875488281,291.1499938964844,263.0899963378906,261.10528564453125,279.2738952636719,294.3227233886719,291.2329406738281,1.0,0.2614673972129822,0.8233162760734558,0.8233162760734558,1.0,1.0,-1.1604536771774292,0.484977513551712,0.6754761934280396,0.2449608445167541,0.0,0.0,0.5457622408866882,51.78676223754883,42.0,51.717811584472656,-11692.6669921875,190.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123840332031,307.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.328125,18000.0,0.0,0.0,0.2762522995471954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383133888244629,0.5383192300796509,-5.876464001630666e-06,0.0,0.0002803609822876,0.0,0.0,34.34089660644531,0.0,0.0,0.0,0.3833559155464172,4.0,0.0,1.0
654900,293.190185546875,297.1499938964844,293.1499938964844,0.0714181810617446,-1761.235595703125,304.15496826171875,0.6744460463523865,0.123646505177021,0.1128209754824638,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.4866164624691009,0.050000000745058,0.0490121729671955,293.2959899902344,297.1499938964844,293.1499938964844,0.1750939935445785,-2786.7802734375,304.1698608398437,0.8524724841117859,0.2526342868804931,0.178309291601181,293.1852111816406,297.1499938964844,293.1499938964844,0.3198895752429962,-6072.44091796875,304.1971740722656,0.9990000128746032,0.4939267337322235,0.3877192139625549,293.3268127441406,297.1499938964844,293.1499938964844,0.0083940643817186,-2760.99462890625,301.0732116699219,0.4866164624691009,0.050000000745058,0.2324926555156707,291.2375183105469,291.1499938964844,263.1000061035156,261.1129150390625,279.2680358886719,294.2824401855469,291.23828125,1.0,0.259290874004364,0.8269537091255188,0.8269537091255188,1.0,1.0,-1.1525510549545288,0.481150358915329,0.6714007258415222,0.2449946105480194,0.0,0.0,0.5392457246780396,50.73213195800781,42.0,33.220985412597656,-11604.7900390625,186.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,307.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18203.484375,18000.0,0.0,0.0,0.2764131724834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260249972343445,0.5260307788848877,-5.797671747131972e-06,0.0,0.0002805242256727,0.0,0.0,32.93135452270508,0.0,0.0,0.0,0.3790799975395202,4.0,0.0,1.0
654960,293.1884765625,297.1499938964844,293.1499938964844,0.071203127503395,-1757.37255859375,304.1544494628906,0.6761776208877563,0.1234770119190216,0.1126083955168724,294.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4881238639354706,0.050000000745058,0.0489834733307361,293.2959289550781,297.1499938964844,293.1499938964844,0.1734049320220947,-2765.36962890625,304.1693115234375,0.8529528975486755,0.2507946491241455,0.1769943833351135,293.1763000488281,297.1499938964844,293.1499938964844,0.3160027265548706,-6014.82763671875,304.1956481933594,0.9990000128746032,0.4952305257320404,0.3841917514801025,293.3260498046875,297.1499938964844,293.1499938964844,0.00834880489856,-2750.71484375,301.0456237792969,0.4881238639354706,0.050000000745058,0.2323565185070037,291.2410583496094,291.1499938964844,263.1099853515625,261.1205444335937,279.2713623046875,294.24658203125,291.2417297363281,1.0,0.2576362192630768,0.826927900314331,0.826927900314331,1.0,1.0,-1.1462846994400024,0.4778077006340027,0.6684769988059998,0.2448985874652862,0.0,0.0,0.532817006111145,49.950965881347656,45.0,21.843515396118164,-11530.689453125,182.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683959960937,307.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.09375,18000.0,0.0,0.0,0.2761508226394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143744349479675,0.514380156993866,-5.722923560824711e-06,0.0,0.0002802579838316,0.0,0.0,31.626972198486328,0.0,0.0,0.0,0.3750216960906982,4.0,0.0,1.0
655020,293.18463134765625,297.1499938964844,293.1499938964844,0.0709678679704666,-1753.240478515625,304.1533508300781,0.678126335144043,0.1232781186699867,0.1123612001538276,294.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.4898189604282379,0.050000000745058,0.0489516928791999,293.29547119140625,297.1499938964844,293.1499938964844,0.1702291369438171,-2725.07958984375,304.16815185546875,0.8517948389053345,0.2471891790628433,0.174443706870079,293.1627197265625,297.1499938964844,293.1499938964844,0.3114189207553863,-5949.048828125,304.1879272460937,0.9990000128746032,0.4973297119140625,0.3802468180656433,293.3238830566406,297.1499938964844,293.1499938964844,0.0082702720537781,-2733.41357421875,300.9913024902344,0.4898189604282379,0.050000000745058,0.2322057485580444,291.2425842285156,291.1499938964844,263.1300048828125,261.13580322265625,279.2787475585937,294.1912536621094,291.241943359375,1.0,0.2556815445423126,0.826876163482666,0.826876163482666,1.0,1.0,-1.137970805168152,0.4732200503349304,0.6647506952285767,0.2451955825090408,0.0,0.0,0.5202248692512512,49.0845947265625,48.0,2.682488918304444,-11410.6826171875,178.64971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,307.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.814453125,18000.0,0.0,0.0,0.2744958996772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918003380298614,0.4918059110641479,-5.58338479095255e-06,0.0,0.0002785784599836,0.0,0.0,29.21113014221192,0.0,0.0,0.0,0.3672977387905121,4.0,0.0,1.0
655080,293.18463134765625,297.1499938964844,293.1499938964844,0.0709678679704666,-1753.240478515625,304.1533508300781,0.678126335144043,0.1232781186699867,0.1123612001538276,294.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.4898189604282379,0.050000000745058,0.0489516928791999,293.29547119140625,297.1499938964844,293.1499938964844,0.1702291369438171,-2725.07958984375,304.16815185546875,0.8517948389053345,0.2471891790628433,0.174443706870079,293.1627197265625,297.1499938964844,293.1499938964844,0.3114189207553863,-5949.048828125,304.1879272460937,0.9990000128746032,0.4973297119140625,0.3802468180656433,293.3238830566406,297.1499938964844,293.1499938964844,0.0082702720537781,-2733.41357421875,300.9913024902344,0.4898189604282379,0.050000000745058,0.2322057485580444,291.2425842285156,291.1499938964844,263.1300048828125,261.13580322265625,279.2787475585937,294.1912536621094,291.241943359375,1.0,0.2556815445423126,0.826876163482666,0.826876163482666,1.0,1.0,-1.137970805168152,0.4732200503349304,0.6647506952285767,0.2451955825090408,0.0,0.0,0.5202248692512512,49.0845947265625,48.0,2.682488918304444,-11410.6826171875,178.64971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,307.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.814453125,18000.0,0.0,0.0,0.2744958996772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918003380298614,0.4918059110641479,-5.58338479095255e-06,0.0,0.0002785784599836,0.0,0.0,29.21113014221192,0.0,0.0,0.0,0.3672977387905121,4.0,0.0,1.0
655140,293.1808776855469,297.1499938964844,293.1499938964844,0.0709240213036537,-1752.6964111328125,304.1523132324219,0.6781583428382874,0.1231649741530418,0.1122429519891738,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4900134801864624,0.050000000745058,0.048948086798191,293.2948913574219,297.1499938964844,293.1499938964844,0.1673160046339035,-2688.137939453125,304.1669616699219,0.8481830358505249,0.2436233311891555,0.1719534695148468,293.1550598144531,297.1499938964844,293.1499938964844,0.310616672039032,-5941.63916015625,304.17657470703125,0.9990000128746032,0.4985731542110443,0.3797961175441742,293.3214111328125,297.1499938964844,293.1499938964844,0.0082063097506761,-2720.514404296875,300.9356689453125,0.4900134801864624,0.050000000745058,0.2321886420249939,291.2323913574219,291.1499938964844,263.1499938964844,261.15106201171875,279.28814697265625,294.1568603515625,291.2308959960937,1.0,0.2552306652069092,0.8268244862556458,0.8268244862556458,1.0,1.0,-1.1342726945877075,0.4709292352199554,0.6633434891700745,0.2460139840841293,0.0,0.0,0.5098361372947693,48.982818603515625,51.0,-12.51368236541748,-11331.93359375,177.3318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,307.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.248046875,18000.0,0.0,0.0,0.2716141045093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727224111557007,0.4727278649806976,-5.466112725116545e-06,0.0,0.0002756537869572,0.0,0.0,27.25946617126465,0.0,0.0,0.0,0.360851377248764,4.0,0.0,1.0
655200,293.1808776855469,297.1499938964844,293.1499938964844,0.0709240213036537,-1752.6964111328125,304.1523132324219,0.6781583428382874,0.1231649741530418,0.1122429519891738,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4900134801864624,0.050000000745058,0.048948086798191,293.2948913574219,297.1499938964844,293.1499938964844,0.1673160046339035,-2688.137939453125,304.1669616699219,0.8481830358505249,0.2436233311891555,0.1719534695148468,293.1550598144531,297.1499938964844,293.1499938964844,0.310616672039032,-5941.63916015625,304.17657470703125,0.9990000128746032,0.4985731542110443,0.3797961175441742,293.3214111328125,297.1499938964844,293.1499938964844,0.0082063097506761,-2720.514404296875,300.9356689453125,0.4900134801864624,0.050000000745058,0.2321886420249939,291.2323913574219,291.1499938964844,263.1499938964844,261.15106201171875,279.28814697265625,294.1568603515625,291.2308959960937,1.0,0.2552306652069092,0.8268244862556458,0.8268244862556458,1.0,1.0,-1.1342726945877075,0.4709292352199554,0.6633434891700745,0.2460139840841293,0.0,0.0,0.5098361372947693,48.982818603515625,51.0,-12.51368236541748,-11331.93359375,177.3318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,307.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.248046875,18000.0,0.0,0.0,0.2716141045093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727224111557007,0.4727278649806976,-5.466112725116545e-06,0.0,0.0002756537869572,0.0,0.0,27.25946617126465,0.0,0.0,0.0,0.360851377248764,4.0,0.0,1.0
655260,293.1775207519531,297.1499938964844,293.1499938964844,0.0709586665034294,-1753.6107177734375,304.1514892578125,0.676502525806427,0.1230625808238983,0.11217050999403,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.4889872670173645,0.050000000745058,0.0489672273397445,293.2944641113281,297.1499938964844,293.1499938964844,0.1645107418298721,-2652.464599609375,304.1659851074219,0.842587947845459,0.2400379776954651,0.1694758683443069,293.1531677246094,297.1499938964844,293.1499938964844,0.3128436505794525,-5980.44580078125,304.1640014648437,0.9990000128746032,0.4988389313220978,0.3821787536144256,293.31915283203125,297.1499938964844,293.1499938964844,0.0081506753340363,-2710.023681640625,300.8788146972656,0.4889872670173645,0.050000000745058,0.2322794497013092,291.2167053222656,291.1499938964844,263.1700134277344,261.1663513183594,279.2997741699219,294.1397399902344,291.21484375,1.0,0.2559860944747925,0.8266288638114929,0.8266288638114929,1.0,1.0,-1.1342028379440308,0.4704281389713287,0.6637747287750244,0.2472461760044098,0.0,0.0,0.5019533038139343,49.49749374389648,54.0,-20.97074317932129,-11290.001953125,178.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,307.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.71875,18000.0,0.0,0.0,0.2679194211959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581927061080932,0.458198070526123,-5.377519300964195e-06,0.0,0.0002719041658565,0.0,0.0,25.82852554321289,0.0,0.0,0.0,0.3559808731079101,4.0,0.0,1.0
655320,293.1775207519531,297.1499938964844,293.1499938964844,0.0709586665034294,-1753.6107177734375,304.1514892578125,0.676502525806427,0.1230625808238983,0.11217050999403,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.4889872670173645,0.050000000745058,0.0489672273397445,293.2944641113281,297.1499938964844,293.1499938964844,0.1645107418298721,-2652.464599609375,304.1659851074219,0.842587947845459,0.2400379776954651,0.1694758683443069,293.1531677246094,297.1499938964844,293.1499938964844,0.3128436505794525,-5980.44580078125,304.1640014648437,0.9990000128746032,0.4988389313220978,0.3821787536144256,293.31915283203125,297.1499938964844,293.1499938964844,0.0081506753340363,-2710.023681640625,300.8788146972656,0.4889872670173645,0.050000000745058,0.2322794497013092,291.2167053222656,291.1499938964844,263.1700134277344,261.1663513183594,279.2997741699219,294.1397399902344,291.21484375,1.0,0.2559860944747925,0.8266288638114929,0.8266288638114929,1.0,1.0,-1.1342028379440308,0.4704281389713287,0.6637747287750244,0.2472461760044098,0.0,0.0,0.5019533038139343,49.49749374389648,54.0,-20.97074317932129,-11290.001953125,178.3039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,307.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.71875,18000.0,0.0,0.0,0.2679194211959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581927061080932,0.458198070526123,-5.377519300964195e-06,0.0,0.0002719041658565,0.0,0.0,25.82852554321289,0.0,0.0,0.0,0.3559808731079101,4.0,0.0,1.0
655380,293.1747436523437,297.1499938964844,293.1499938964844,0.0710113048553466,-1754.8572998046875,304.1509094238281,0.6734551191329956,0.1229297891259193,0.1120960265398025,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.4869932532310486,0.050000000745058,0.0490049906075,293.2944030761719,297.1499938964844,293.1499938964844,0.161727175116539,-2616.9140625,304.1653137207031,0.8354712128639221,0.2363930940628051,0.1669763922691345,293.1565856933594,297.1499938964844,293.1499938964844,0.3175214231014251,-6056.1044921875,304.15155029296875,0.9990000128746032,0.4980776607990265,0.3868364095687866,293.3174133300781,297.1499938964844,293.1499938964844,0.0080996928736567,-2700.839111328125,300.8205871582031,0.4869932532310486,0.050000000745058,0.2324585765600204,291.1984558105469,291.1499938964844,263.19000244140625,261.1817321777344,279.31317138671875,294.1361999511719,291.1964416503906,1.0,0.2577043771743774,0.8264331817626953,0.8264331817626953,1.0,1.0,-1.1369636058807373,0.4713239371776581,0.6656396389007568,0.2488343119621276,0.0,0.0,0.4966993629932403,50.51595306396485,57.0,-25.02453994750977,-11277.189453125,181.11260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,307.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.51953125,18000.0,0.0,0.0,0.2638412415981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448183923959732,0.448189228773117,-5.315882845025044e-06,0.0,0.0002677653101272,0.0,0.0,24.86622428894043,0.0,0.0,0.0,0.3526333272457123,4.0,0.0,1.0
655440,293.1747436523437,297.1499938964844,293.1499938964844,0.0710113048553466,-1754.8572998046875,304.1509094238281,0.6734551191329956,0.1229297891259193,0.1120960265398025,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.4869932532310486,0.050000000745058,0.0490049906075,293.2944030761719,297.1499938964844,293.1499938964844,0.161727175116539,-2616.9140625,304.1653137207031,0.8354712128639221,0.2363930940628051,0.1669763922691345,293.1565856933594,297.1499938964844,293.1499938964844,0.3175214231014251,-6056.1044921875,304.15155029296875,0.9990000128746032,0.4980776607990265,0.3868364095687866,293.3174133300781,297.1499938964844,293.1499938964844,0.0080996928736567,-2700.839111328125,300.8205871582031,0.4869932532310486,0.050000000745058,0.2324585765600204,291.1984558105469,291.1499938964844,263.19000244140625,261.1817321777344,279.31317138671875,294.1361999511719,291.1964416503906,1.0,0.2577043771743774,0.8264331817626953,0.8264331817626953,1.0,1.0,-1.1369636058807373,0.4713239371776581,0.6656396389007568,0.2488343119621276,0.0,0.0,0.4966993629932403,50.51595306396485,57.0,-25.02453994750977,-11277.189453125,181.11260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74468994140625,307.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.51953125,18000.0,0.0,0.0,0.2638412415981293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448183923959732,0.448189228773117,-5.315882845025044e-06,0.0,0.0002677653101272,0.0,0.0,24.86622428894043,0.0,0.0,0.0,0.3526333272457123,4.0,0.0,1.0
655500,293.173583984375,297.1499938964844,293.1499938964844,0.0710325688123703,-1755.385009765625,304.15069580078125,0.6715076565742493,0.1228451579809188,0.1120496094226837,294.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4856994748115539,0.050000000745058,0.0490298308432102,293.2945251464844,297.1499938964844,293.1499938964844,0.1603250354528427,-2598.938232421875,304.1650695800781,0.8314663171768188,0.2345405966043472,0.16571144759655,293.1600646972656,297.1499938964844,293.1499938964844,0.3206264078617096,-6105.267578125,304.1456298828125,0.9990000128746032,0.4973101615905761,0.389869749546051,293.3167724609375,297.1499938964844,293.1499938964844,0.0080751441419124,-2696.490234375,300.7908935546875,0.4856994748115539,0.050000000745058,0.2325764149427414,291.18902587890625,291.1499938964844,263.20001220703125,261.1894836425781,279.3204345703125,294.1386413574219,291.1869812011719,1.0,0.2588610351085663,0.8263353705406189,0.8263353705406189,1.0,1.0,-1.1392014026641846,0.4721943140029907,0.6670071482658386,0.2497405111789703,0.0,0.0,0.4950476288795471,51.18601989746094,57.0,-25.817296981811523,-11279.8525390625,183.0971527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822998046875,307.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.443359375,18000.0,0.0,0.0,0.2617866396903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448203444480896,0.4448256194591522,-5.294375569064869e-06,0.0,0.0002656801661942,0.0,0.0,24.54435157775879,0.0,0.0,0.0,0.3514997065067291,4.0,0.0,1.0
655560,293.17254638671875,297.1499938964844,293.1499938964844,0.071046158671379,-1755.7685546875,304.1505432128906,0.669331967830658,0.1227466017007827,0.1119944229722023,294.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4842375814914703,0.050000000745058,0.0490581393241882,293.29473876953125,297.1499938964844,293.1499938964844,0.158908873796463,-2580.732421875,304.1649169921875,0.8272159099578857,0.232665941119194,0.1644339710474014,293.16461181640625,297.1499938964844,293.1499938964844,0.3241651654243469,-6160.74267578125,304.1400146484375,0.9990000128746032,0.496290773153305,0.3932985067367553,293.3163146972656,297.1499938964844,293.1499938964844,0.0080509148538112,-2692.203857421875,300.7608642578125,0.4842375814914703,0.050000000745058,0.2327107042074203,291.1796264648437,291.1499938964844,263.2099914550781,261.1972351074219,279.3282165527344,294.1435241699219,291.1776733398437,1.0,0.2601847052574157,0.8261814713478088,0.8261814713478088,1.0,1.0,-1.1419123411178589,0.4732932448387146,0.6686190962791443,0.2507066130638122,0.0,0.0,0.4940113425254822,51.94960021972656,60.0,-25.972675323486328,-11287.4736328125,185.41714477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822937011719,307.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.232421875,18000.0,0.0,0.0,0.2597853243350982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424803256988525,0.4424856007099151,-5.278528078633826e-06,0.0,0.0002636490971781,0.0,0.0,24.31829643249512,0.0,0.0,0.0,0.3506993651390075,4.0,0.0,1.0
