time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655620,293.1709289550781,297.1499938964844,293.1499938964844,0.0710427090525627,-1755.961181640625,304.150390625,0.6644394397735596,0.122505098581314,0.1118537336587905,294.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.480864554643631,0.050000000745058,0.0491240099072456,293.2955017089844,297.1499938964844,293.1499938964844,0.1560217291116714,-2543.458251953125,304.1647644042969,0.8180441856384277,0.2288465052843094,0.1618376523256302,293.176513671875,297.1499938964844,293.1499938964844,0.3323595821857452,-6287.6376953125,304.1297302246094,0.9990000128746032,0.4935157895088196,0.4011625647544861,293.3158874511719,297.1499938964844,293.1499938964844,0.0080027133226394,-2683.59716796875,300.69976806640625,0.480864554643631,0.050000000745058,0.2330231517553329,291.1617126464844,291.1499938964844,263.2300109863281,261.2128295898437,279.3452453613281,294.1599426269531,291.1598815917969,1.0,0.2632582187652588,0.8258737325668335,0.8258737325668335,1.0,1.0,-1.1485201120376587,0.4760728776454925,0.6724472045898438,0.2528049945831299,0.0,0.0,0.4936656653881073,53.725372314453125,63.0,-24.91234588623047,-11315.0673828125,190.9466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94268798828125,307.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.2561072111129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406547546386719,0.4406600296497345,-5.262390004645567e-06,0.0,0.0002599162689875,0.0,0.0,24.1276969909668,0.0,0.0,0.0,0.3500224947929382,4.0,0.0,1.0
655680,293.1709289550781,297.1499938964844,293.1499938964844,0.0710427090525627,-1755.961181640625,304.150390625,0.6644394397735596,0.122505098581314,0.1118537336587905,294.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.480864554643631,0.050000000745058,0.0491240099072456,293.2955017089844,297.1499938964844,293.1499938964844,0.1560217291116714,-2543.458251953125,304.1647644042969,0.8180441856384277,0.2288465052843094,0.1618376523256302,293.176513671875,297.1499938964844,293.1499938964844,0.3323595821857452,-6287.6376953125,304.1297302246094,0.9990000128746032,0.4935157895088196,0.4011625647544861,293.3158874511719,297.1499938964844,293.1499938964844,0.0080027133226394,-2683.59716796875,300.69976806640625,0.480864554643631,0.050000000745058,0.2330231517553329,291.1617126464844,291.1499938964844,263.2300109863281,261.2128295898437,279.3452453613281,294.1599426269531,291.1598815917969,1.0,0.2632582187652588,0.8258737325668335,0.8258737325668335,1.0,1.0,-1.1485201120376587,0.4760728776454925,0.6724472045898438,0.2528049945831299,0.0,0.0,0.4936656653881073,53.725372314453125,63.0,-24.91234588623047,-11315.0673828125,190.9466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94268798828125,307.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65625,18000.0,0.0,0.0,0.2561072111129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406547546386719,0.4406600296497345,-5.262390004645567e-06,0.0,0.0002599162689875,0.0,0.0,24.1276969909668,0.0,0.0,0.0,0.3500224947929382,4.0,0.0,1.0
655740,293.1697998046875,297.1499938964844,293.1499938964844,0.0709912180900573,-1755.2537841796875,304.1503295898437,0.6590461134910583,0.1222044453024864,0.1116697639226913,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4769402146339416,0.050000000745058,0.04920045286417,293.296630859375,297.1499938964844,293.1499938964844,0.1530494689941406,-2504.864501953125,304.164794921875,0.8079007267951965,0.2249329835176468,0.1591832637786865,293.1914978027344,297.1499938964844,293.1499938964844,0.3417674601078033,-6431.36083984375,304.120849609375,0.9990000128746032,0.4898095428943634,0.4101002216339111,293.3160400390625,297.1499938964844,293.1499938964844,0.0079541308805346,-2674.70556640625,300.637451171875,0.4769402146339416,0.050000000745058,0.233385756611824,291.1454467773437,291.1499938964844,263.25,261.2285461425781,279.36456298828125,294.1845703125,291.14385986328125,1.0,0.2667882442474365,0.8255659341812134,0.8255659341812134,1.0,1.0,-1.1563678979873655,0.4794602990150451,0.6769075989723206,0.2550868690013885,0.0,0.0,0.4953815639019012,55.78464126586914,66.0,-22.585474014282227,-11355.4248046875,197.4900054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285583496094,307.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7578125,18000.0,0.0,0.0,0.253084272146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422471821308136,0.4422524571418762,-5.264773335511563e-06,0.0,0.0002568483469076,0.0,0.0,24.24703025817871,0.0,0.0,0.0,0.350449651479721,4.0,0.0,1.0
655800,293.1697998046875,297.1499938964844,293.1499938964844,0.0709912180900573,-1755.2537841796875,304.1503295898437,0.6590461134910583,0.1222044453024864,0.1116697639226913,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4769402146339416,0.050000000745058,0.04920045286417,293.296630859375,297.1499938964844,293.1499938964844,0.1530494689941406,-2504.864501953125,304.164794921875,0.8079007267951965,0.2249329835176468,0.1591832637786865,293.1914978027344,297.1499938964844,293.1499938964844,0.3417674601078033,-6431.36083984375,304.120849609375,0.9990000128746032,0.4898095428943634,0.4101002216339111,293.3160400390625,297.1499938964844,293.1499938964844,0.0079541308805346,-2674.70556640625,300.637451171875,0.4769402146339416,0.050000000745058,0.233385756611824,291.1454467773437,291.1499938964844,263.25,261.2285461425781,279.36456298828125,294.1845703125,291.14385986328125,1.0,0.2667882442474365,0.8255659341812134,0.8255659341812134,1.0,1.0,-1.1563678979873655,0.4794602990150451,0.6769075989723206,0.2550868690013885,0.0,0.0,0.4953815639019012,55.78464126586914,66.0,-22.585474014282227,-11355.4248046875,197.4900054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9285583496094,307.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7578125,18000.0,0.0,0.0,0.253084272146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422471821308136,0.4422524571418762,-5.264773335511563e-06,0.0,0.0002568483469076,0.0,0.0,24.24703025817871,0.0,0.0,0.0,0.350449651479721,4.0,0.0,1.0
655860,293.1690979003906,297.1499938964844,293.1499938964844,0.0708871707320213,-1753.560302734375,304.150390625,0.6533794403076172,0.1218481063842773,0.1114430725574493,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.472457081079483,0.050000000745058,0.0492856539785862,293.2980651855469,297.1499938964844,293.1499938964844,0.1499845087528228,-2464.834716796875,304.1649780273437,0.7967574596405029,0.2209289819002151,0.1564711630344391,293.2088623046875,297.1499938964844,293.1499938964844,0.3520992994308471,-6587.30712890625,304.1133728027344,0.9990000128746032,0.4852429032325744,0.4198376834392547,293.3167419433594,297.1499938964844,293.1499938964844,0.0079045416787266,-2665.3037109375,300.5740966796875,0.472457081079483,0.050000000745058,0.2337899208068847,291.13153076171875,291.1499938964844,263.2699890136719,261.244384765625,279.3867492675781,294.2169494628906,291.1302490234375,1.0,0.270661324262619,0.825180172920227,0.825180172920227,1.0,1.0,-1.1651157140731812,0.4832824468612671,0.6818332076072693,0.2575041055679321,0.0,0.0,0.4988009035587311,58.0777473449707,54.0,-19.34184455871582,-11404.580078125,204.87266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,307.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.689453125,18000.0,0.0,0.0,0.2509108483791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467488527297973,0.4467541575431824,-5.283271093503572e-06,0.0,0.0002546426258049,0.0,0.0,24.63369941711425,0.0,0.0,0.0,0.3518238067626953,4.0,0.0,1.0
655920,293.1690979003906,297.1499938964844,293.1499938964844,0.0708871707320213,-1753.560302734375,304.150390625,0.6533794403076172,0.1218481063842773,0.1114430725574493,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.472457081079483,0.050000000745058,0.0492856539785862,293.2980651855469,297.1499938964844,293.1499938964844,0.1499845087528228,-2464.834716796875,304.1649780273437,0.7967574596405029,0.2209289819002151,0.1564711630344391,293.2088623046875,297.1499938964844,293.1499938964844,0.3520992994308471,-6587.30712890625,304.1133728027344,0.9990000128746032,0.4852429032325744,0.4198376834392547,293.3167419433594,297.1499938964844,293.1499938964844,0.0079045416787266,-2665.3037109375,300.5740966796875,0.472457081079483,0.050000000745058,0.2337899208068847,291.13153076171875,291.1499938964844,263.2699890136719,261.244384765625,279.3867492675781,294.2169494628906,291.1302490234375,1.0,0.270661324262619,0.825180172920227,0.825180172920227,1.0,1.0,-1.1651157140731812,0.4832824468612671,0.6818332076072693,0.2575041055679321,0.0,0.0,0.4988009035587311,58.0777473449707,54.0,-19.34184455871582,-11404.580078125,204.87266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,307.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.689453125,18000.0,0.0,0.0,0.2509108483791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467488527297973,0.4467541575431824,-5.283271093503572e-06,0.0,0.0002546426258049,0.0,0.0,24.63369941711425,0.0,0.0,0.0,0.3518238067626953,4.0,0.0,1.0
655980,293.1683349609375,297.1499938964844,293.1499938964844,0.0705683454871177,-1747.722900390625,304.1508178710937,0.6538149118423462,0.121517464518547,0.111111007630825,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.473438948392868,0.050000000745058,0.0492672771215438,293.2994079589844,297.1499938964844,293.1499938964844,0.1465627551078796,-2419.58984375,304.16571044921875,0.7931463718414307,0.2169027626514434,0.1536488533020019,293.220703125,297.1499938964844,293.1499938964844,0.3507249057292938,-6560.0615234375,304.1285095214844,0.9990000128746032,0.481320858001709,0.4177570044994354,293.31756591796875,297.1499938964844,293.1499938964844,0.0078266160562634,-2646.6708984375,300.514892578125,0.473438948392868,0.050000000745058,0.2337027490139007,291.1347961425781,291.1499938964844,263.2900085449219,261.2603454589844,279.4217224121094,294.23486328125,291.13739013671875,1.0,0.2687988877296448,0.8247944116592407,0.8247944116592407,1.0,1.0,-1.158714771270752,0.4799524247646332,0.6787623167037964,0.2570255100727081,0.0,0.0,0.501096248626709,57.54730224609375,42.0,10.718242645263672,-11369.6953125,201.7214508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271728515625,307.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.2495694905519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519754350185394,0.4519807398319244,-5.311777385941241e-06,0.0,0.0002532812941353,0.0,0.0,25.11580276489257,0.0,0.0,0.0,0.3534706532955169,4.0,0.0,1.0
656040,293.1683349609375,297.1499938964844,293.1499938964844,0.0705683454871177,-1747.722900390625,304.1508178710937,0.6538149118423462,0.121517464518547,0.111111007630825,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.473438948392868,0.050000000745058,0.0492672771215438,293.2994079589844,297.1499938964844,293.1499938964844,0.1465627551078796,-2419.58984375,304.16571044921875,0.7931463718414307,0.2169027626514434,0.1536488533020019,293.220703125,297.1499938964844,293.1499938964844,0.3507249057292938,-6560.0615234375,304.1285095214844,0.9990000128746032,0.481320858001709,0.4177570044994354,293.31756591796875,297.1499938964844,293.1499938964844,0.0078266160562634,-2646.6708984375,300.514892578125,0.473438948392868,0.050000000745058,0.2337027490139007,291.1347961425781,291.1499938964844,263.2900085449219,261.2603454589844,279.4217224121094,294.23486328125,291.13739013671875,1.0,0.2687988877296448,0.8247944116592407,0.8247944116592407,1.0,1.0,-1.158714771270752,0.4799524247646332,0.6787623167037964,0.2570255100727081,0.0,0.0,0.501096248626709,57.54730224609375,42.0,10.718242645263672,-11369.6953125,201.7214508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271728515625,307.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.2495694905519485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519754350185394,0.4519807398319244,-5.311777385941241e-06,0.0,0.0002532812941353,0.0,0.0,25.11580276489257,0.0,0.0,0.0,0.3534706532955169,4.0,0.0,1.0
656100,293.167724609375,297.1499938964844,293.1499938964844,0.0703354924917221,-1743.331787109375,304.1510925292969,0.6562342047691345,0.1214064583182334,0.1109490320086479,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4758114516735077,0.050000000745058,0.0492221973836422,293.2999572753906,297.1499938964844,293.1499938964844,0.1446912288665771,-2394.588623046875,304.166259765625,0.7939780950546265,0.2149060368537902,0.1522186249494552,293.2206420898437,297.1499938964844,293.1499938964844,0.3456198573112488,-6478.8359375,304.1417236328125,0.9990000128746032,0.4804321825504303,0.4126066863536834,293.3177795410156,297.1499938964844,293.1499938964844,0.0077757006511092,-2633.134033203125,300.4891662597656,0.4758114516735077,0.050000000745058,0.2334889024496078,291.1485595703125,291.1499938964844,263.29998779296875,261.26837158203125,279.4353332519531,294.2250366210937,291.1515808105469,1.0,0.2661833167076111,0.8246015310287476,0.8246015310287476,1.0,1.0,-1.1503132581710815,0.4758857786655426,0.6744275093078613,0.2556480467319488,0.0,0.0,0.4998239874839782,56.30082321166992,42.0,24.771413803100582,-11300.7275390625,196.5523223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690673828125,307.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.2490556240081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515523314476013,0.4515576362609863,-5.316455826687161e-06,0.0,0.0002527597825974,0.0,0.0,25.10517120361328,0.0,0.0,0.0,0.3534123003482818,4.0,0.0,1.0
656160,293.1668701171875,297.1499938964844,293.1499938964844,0.0701197534799575,-1739.2542724609375,304.1512756347656,0.660014271736145,0.1213467642664909,0.1108108833432197,294.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4791068732738495,0.050000000745058,0.0491583831608295,293.3003234863281,297.1499938964844,293.1499938964844,0.1428192257881164,-2369.523193359375,304.1667175292969,0.7963409423828125,0.2129329442977905,0.1507872194051742,293.2164611816406,297.1499938964844,293.1499938964844,0.3382255434989929,-6362.8916015625,304.1566772460937,0.9990000128746032,0.4803571999073028,0.4052037298679352,293.3177490234375,297.1499938964844,293.1499938964844,0.0077219842933118,-2618.716552734375,300.4642944335937,0.4791068732738495,0.050000000745058,0.233186200261116,291.1629638671875,291.1499938964844,263.3099975585937,261.27642822265625,279.44500732421875,294.2032165527344,291.166015625,1.0,0.2625983357429504,0.8244538307189941,0.8244538307189941,1.0,1.0,-1.1391056776046753,0.4705572426319122,0.6685484647750854,0.2535902261734009,0.0,0.0,0.4975183308124542,54.54004669189453,45.0,32.657066345214844,-11204.46875,189.56558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227111816406,307.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.328125,18000.0,0.0,0.0,0.2485297620296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490731060504913,0.4490784406661987,-5.310128472046927e-06,0.0,0.0002522261056583,0.0,0.0,24.9051513671875,0.0,0.0,0.0,0.3527097702026367,4.0,0.0,1.0
656220,293.16485595703125,297.1499938964844,293.1499938964844,0.0699168816208839,-1735.426025390625,304.15118408203125,0.6644189357757568,0.1213282644748687,0.1107020825147628,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4826267659664154,0.050000000745058,0.0490896068513393,293.30078125,297.1499938964844,293.1499938964844,0.1393430978059768,-2323.027587890625,304.1669006347656,0.7967953085899353,0.2090285867452621,0.148005336523056,293.203369140625,297.1499938964844,293.1499938964844,0.3297808766365051,-6232.77197265625,304.1679992675781,0.9990000128746032,0.4813302755355835,0.3970675766468048,293.31707763671875,297.1499938964844,293.1499938964844,0.0076339812949299,-2595.94580078125,300.4130249023437,0.4826267659664154,0.050000000745058,0.2328599691390991,291.1801452636719,291.1499938964844,263.3299865722656,261.29266357421875,279.4457397460937,294.1509704589844,291.179931640625,1.0,0.2589487433433532,0.8241583704948425,0.8241583704948425,1.0,1.0,-1.1253901720046997,0.4640900492668152,0.6613000631332397,0.2509180605411529,0.0,0.0,0.4919642210006714,52.61874008178711,48.0,16.134931564331055,-11040.90625,181.6215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,307.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6484375,18000.0,0.0,0.0,0.2472773194313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405882954597473,0.4405935704708099,-5.2733521442860365e-06,0.0,0.0002509550540708,0.0,0.0,24.166900634765625,0.0,0.0,0.0,0.3501364886760711,4.0,0.0,1.0
656280,293.16485595703125,297.1499938964844,293.1499938964844,0.0699168816208839,-1735.426025390625,304.15118408203125,0.6644189357757568,0.1213282644748687,0.1107020825147628,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4826267659664154,0.050000000745058,0.0490896068513393,293.30078125,297.1499938964844,293.1499938964844,0.1393430978059768,-2323.027587890625,304.1669006347656,0.7967953085899353,0.2090285867452621,0.148005336523056,293.203369140625,297.1499938964844,293.1499938964844,0.3297808766365051,-6232.77197265625,304.1679992675781,0.9990000128746032,0.4813302755355835,0.3970675766468048,293.31707763671875,297.1499938964844,293.1499938964844,0.0076339812949299,-2595.94580078125,300.4130249023437,0.4826267659664154,0.050000000745058,0.2328599691390991,291.1801452636719,291.1499938964844,263.3299865722656,261.29266357421875,279.4457397460937,294.1509704589844,291.179931640625,1.0,0.2589487433433532,0.8241583704948425,0.8241583704948425,1.0,1.0,-1.1253901720046997,0.4640900492668152,0.6613000631332397,0.2509180605411529,0.0,0.0,0.4919642210006714,52.61874008178711,48.0,16.134931564331055,-11040.90625,181.6215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,307.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6484375,18000.0,0.0,0.0,0.2472773194313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4405882954597473,0.4405935704708099,-5.2733521442860365e-06,0.0,0.0002509550540708,0.0,0.0,24.166900634765625,0.0,0.0,0.0,0.3501364886760711,4.0,0.0,1.0
656340,293.1628112792969,297.1499938964844,293.1499938964844,0.0699467584490776,-1736.072021484375,304.1507263183594,0.6664488911628723,0.121368907392025,0.1107027903199195,294.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4841100573539734,0.050000000745058,0.0490607172250747,293.3009948730469,297.1499938964844,293.1499938964844,0.1362074166536331,-2281.187744140625,304.16650390625,0.7941285371780396,0.2051683068275451,0.1452862173318863,293.1934814453125,297.1499938964844,293.1499938964844,0.3262584507465362,-6180.5576171875,304.16766357421875,0.9990000128746032,0.4819874465465545,0.3935982584953308,293.3158874511719,297.1499938964844,293.1499938964844,0.0075662117451429,-2580.0732421875,300.3570556640625,0.4841100573539734,0.050000000745058,0.2327229231595993,291.1752319335937,291.1499938964844,263.3500061035156,261.3090515136719,279.4469909667969,294.117919921875,291.1745300292969,1.0,0.2571388483047485,0.8238629102706909,0.8238629102706909,1.0,1.0,-1.1177618503570557,0.4605117440223694,0.6572501063346863,0.2493563145399093,0.0,0.0,0.4888887107372284,51.78635787963867,51.0,-1.324856519699097,-10941.8779296875,177.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,307.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2458369731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347765743732452,0.4347818195819855,-5.239145139057655e-06,0.0,0.0002494932559784,0.0,0.0,23.632957458496094,0.0,0.0,0.0,0.3482361435890198,4.0,0.0,1.0
656400,293.1628112792969,297.1499938964844,293.1499938964844,0.0699467584490776,-1736.072021484375,304.1507263183594,0.6664488911628723,0.121368907392025,0.1107027903199195,294.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4841100573539734,0.050000000745058,0.0490607172250747,293.3009948730469,297.1499938964844,293.1499938964844,0.1362074166536331,-2281.187744140625,304.16650390625,0.7941285371780396,0.2051683068275451,0.1452862173318863,293.1934814453125,297.1499938964844,293.1499938964844,0.3262584507465362,-6180.5576171875,304.16766357421875,0.9990000128746032,0.4819874465465545,0.3935982584953308,293.3158874511719,297.1499938964844,293.1499938964844,0.0075662117451429,-2580.0732421875,300.3570556640625,0.4841100573539734,0.050000000745058,0.2327229231595993,291.1752319335937,291.1499938964844,263.3500061035156,261.3090515136719,279.4469909667969,294.117919921875,291.1745300292969,1.0,0.2571388483047485,0.8238629102706909,0.8238629102706909,1.0,1.0,-1.1177618503570557,0.4605117440223694,0.6572501063346863,0.2493563145399093,0.0,0.0,0.4888887107372284,51.78635787963867,51.0,-1.324856519699097,-10941.8779296875,177.72238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,307.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2458369731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347765743732452,0.4347818195819855,-5.239145139057655e-06,0.0,0.0002494932559784,0.0,0.0,23.632957458496094,0.0,0.0,0.0,0.3482361435890198,4.0,0.0,1.0
656460,293.1610107421875,297.1499938964844,293.1499938964844,0.0700290128588676,-1737.6865234375,304.1503601074219,0.6665567755699158,0.1214082986116409,0.1107412129640579,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.484129935503006,0.050000000745058,0.0490603558719158,293.3011474609375,297.1499938964844,293.1499938964844,0.1331545561552047,-2240.284423828125,304.16607666015625,0.7890878915786743,0.2013116627931594,0.1425985097885131,293.1887512207031,297.1499938964844,293.1499938964844,0.3261078894138336,-6180.8330078125,304.16192626953125,0.9990000128746032,0.4818583726882934,0.3935518860816955,293.3146667480469,297.1499938964844,293.1499938964844,0.0075063351541757,-2566.396240234375,300.3007202148437,0.484129935503006,0.050000000745058,0.232721209526062,291.16748046875,291.1499938964844,263.3699951171875,261.3255615234375,279.4519958496094,294.1036376953125,291.1664123535156,1.0,0.2568097710609436,0.8237500786781311,0.8237500786781311,1.0,1.0,-1.1145223379135132,0.4590047001838684,0.655517578125,0.2486637532711029,0.0,0.0,0.4870316386222839,51.73374557495117,54.0,-9.67453384399414,-10885.3427734375,176.65037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,307.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.2443907707929611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431157112121582,0.4311623275279999,-5.217225861997576e-06,0.0,0.0002480255789123,0.0,0.0,23.30146026611328,0.0,0.0,0.0,0.3470394611358642,4.0,0.0,1.0
656520,293.1610107421875,297.1499938964844,293.1499938964844,0.0700290128588676,-1737.6865234375,304.1503601074219,0.6665567755699158,0.1214082986116409,0.1107412129640579,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.484129935503006,0.050000000745058,0.0490603558719158,293.3011474609375,297.1499938964844,293.1499938964844,0.1331545561552047,-2240.284423828125,304.16607666015625,0.7890878915786743,0.2013116627931594,0.1425985097885131,293.1887512207031,297.1499938964844,293.1499938964844,0.3261078894138336,-6180.8330078125,304.16192626953125,0.9990000128746032,0.4818583726882934,0.3935518860816955,293.3146667480469,297.1499938964844,293.1499938964844,0.0075063351541757,-2566.396240234375,300.3007202148437,0.484129935503006,0.050000000745058,0.232721209526062,291.16748046875,291.1499938964844,263.3699951171875,261.3255615234375,279.4519958496094,294.1036376953125,291.1664123535156,1.0,0.2568097710609436,0.8237500786781311,0.8237500786781311,1.0,1.0,-1.1145223379135132,0.4590047001838684,0.655517578125,0.2486637532711029,0.0,0.0,0.4870316386222839,51.73374557495117,54.0,-9.67453384399414,-10885.3427734375,176.65037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378112792969,307.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.2443907707929611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431157112121582,0.4311623275279999,-5.217225861997576e-06,0.0,0.0002480255789123,0.0,0.0,23.30146026611328,0.0,0.0,0.0,0.3470394611358642,4.0,0.0,1.0
656580,293.1596069335937,297.1499938964844,293.1499938964844,0.0701242312788963,-1739.5513916015625,304.15008544921875,0.6650513410568237,0.1214131116867065,0.110776349902153,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4829790294170379,0.050000000745058,0.0490828044712543,293.30145263671875,297.1499938964844,293.1499938964844,0.1301379054784774,-2199.67822265625,304.1657409667969,0.782132089138031,0.1974196583032608,0.1399088948965072,293.1893310546875,297.1499938964844,293.1499938964844,0.3287516236305237,-6223.91748046875,304.15350341796875,0.9990000128746032,0.4807690978050232,0.3962454795837402,293.3137512207031,297.1499938964844,293.1499938964844,0.0074515705928206,-2554.177001953125,300.2431945800781,0.4829790294170379,0.050000000745058,0.232827678322792,291.1574401855469,291.1499938964844,263.3900146484375,261.3422241210937,279.4609680175781,294.1043395996094,291.1563415527344,1.0,0.2576603889465332,0.8236372470855713,0.8236372470855713,1.0,1.0,-1.114722728729248,0.4590873122215271,0.6556354761123657,0.248700737953186,0.0,0.0,0.4867074489593506,52.304779052734375,57.0,-13.125731468200684,-10863.3037109375,177.7936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51666259765625,307.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.2430896461009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429863840341568,0.4298690557479858,-5.206733931117924e-06,0.0,0.0002467050799168,0.0,0.0,23.17329788208008,0.0,0.0,0.0,0.3465757369995117,4.0,0.0,1.0
656640,293.1596069335937,297.1499938964844,293.1499938964844,0.0701242312788963,-1739.5513916015625,304.15008544921875,0.6650513410568237,0.1214131116867065,0.110776349902153,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4829790294170379,0.050000000745058,0.0490828044712543,293.30145263671875,297.1499938964844,293.1499938964844,0.1301379054784774,-2199.67822265625,304.1657409667969,0.782132089138031,0.1974196583032608,0.1399088948965072,293.1893310546875,297.1499938964844,293.1499938964844,0.3287516236305237,-6223.91748046875,304.15350341796875,0.9990000128746032,0.4807690978050232,0.3962454795837402,293.3137512207031,297.1499938964844,293.1499938964844,0.0074515705928206,-2554.177001953125,300.2431945800781,0.4829790294170379,0.050000000745058,0.232827678322792,291.1574401855469,291.1499938964844,263.3900146484375,261.3422241210937,279.4609680175781,294.1043395996094,291.1563415527344,1.0,0.2576603889465332,0.8236372470855713,0.8236372470855713,1.0,1.0,-1.114722728729248,0.4590873122215271,0.6556354761123657,0.248700737953186,0.0,0.0,0.4867074489593506,52.304779052734375,57.0,-13.125731468200684,-10863.3037109375,177.7936248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51666259765625,307.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.2430896461009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429863840341568,0.4298690557479858,-5.206733931117924e-06,0.0,0.0002467050799168,0.0,0.0,23.17329788208008,0.0,0.0,0.0,0.3465757369995117,4.0,0.0,1.0
656700,293.1590881347656,297.1499938964844,293.1499938964844,0.07016421854496,-1740.3411865234375,304.1499938964844,0.6637983322143555,0.1213968843221664,0.1107853427529335,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4820381999015808,0.050000000745058,0.0491011962294578,293.3016967773437,297.1499938964844,293.1499938964844,0.1286239773035049,-2179.212646484375,304.1656494140625,0.778079628944397,0.1954520940780639,0.1385558694601059,293.19146728515625,297.1499938964844,293.1499938964844,0.3309410214424133,-6258.5341796875,304.1488952636719,0.9990000128746032,0.4798482954502105,0.3984399437904358,293.3134765625,297.1499938964844,293.1499938964844,0.0074251699261367,-2548.2958984375,300.2140808105469,0.4820381999015808,0.050000000745058,0.2329149395227432,291.15252685546875,291.1499938964844,263.3999938964844,261.3506164550781,279.4668273925781,294.1093444824219,291.1514587402344,1.0,0.2584500014781952,0.8235808610916138,0.8235808610916138,1.0,1.0,-1.1158698797225952,0.4596073925495147,0.6562625169754028,0.2489542812108993,0.0,0.0,0.4870354831218719,52.78619384765625,57.0,-13.462430953979492,-10862.5029296875,179.05267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,307.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.2425385862588882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430025190114975,0.4300304055213928,-5.205718935030745e-06,0.0,0.0002461458207108,0.0,0.0,23.180206298828125,0.0,0.0,0.0,0.346600741147995,4.0,0.0,1.0
656760,293.1586608886719,297.1499938964844,293.1499938964844,0.0701959729194641,-1740.977783203125,304.1499328613281,0.6622681617736816,0.1213665530085563,0.1107860505580902,294.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4808861315250397,0.050000000745058,0.0491237416863441,293.3020324707031,297.1499938964844,293.1499938964844,0.1271016150712967,-2158.5712890625,304.1655578613281,0.7737211585044861,0.1934674233198166,0.1371944546699524,293.1947631835937,297.1499938964844,293.1499938964844,0.3336287140846252,-6300.55615234375,304.14422607421875,0.9990000128746032,0.4786778688430786,0.4011139273643493,293.3133239746094,297.1499938964844,293.1499938964844,0.007399225141853,-2542.50390625,300.1847229003906,0.4808861315250397,0.050000000745058,0.2330218851566314,291.1477966308594,291.1499938964844,263.4100036621094,261.35906982421875,279.4737243652344,294.1170349121094,291.14678955078125,1.0,0.2594456076622009,0.8234546184539795,0.8234546184539795,1.0,1.0,-1.1176012754440308,0.4603878855705261,0.6572133898735046,0.2493389546871185,0.0,0.0,0.4876587986946106,53.38093948364258,60.0,-13.279966354370115,-10867.0712890625,180.70669555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786071777344,307.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.2420738935470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306650459766388,0.4306702315807342,-5.2072364269406535e-06,0.0,0.000245674222242,0.0,0.0,23.229236602783203,0.0,0.0,0.0,0.3467790484428406,4.0,0.0,1.0
656820,293.1580810546875,297.1499938964844,293.1499938964844,0.0702285468578338,-1741.6763916015625,304.14990234375,0.6585291624069214,0.1212605535984039,0.1107580661773681,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4780139029026031,0.050000000745058,0.0491798110306263,293.3028869628906,297.1499938964844,293.1499938964844,0.1240225955843925,-2116.632080078125,304.1654968261719,0.764301061630249,0.1894413977861404,0.1344413012266159,293.2043762207031,297.1499938964844,293.1499938964844,0.3402974903583526,-6403.51416015625,304.1350402832031,0.9990000128746032,0.4756012856960296,0.4076881110668182,293.3134155273437,297.1499938964844,293.1499938964844,0.0073480070568621,-2530.980224609375,300.12518310546875,0.4780139029026031,0.050000000745058,0.2332878559827804,291.13922119140625,291.1499938964844,263.42999267578125,261.3760681152344,279.4901428222656,294.1396484375,291.13836669921875,1.0,0.2619641721248626,0.8232021331787109,0.8232021331787109,1.0,1.0,-1.1225398778915403,0.4626164436340332,0.6599234938621521,0.2504605650901794,0.0,0.0,0.4896845817565918,54.86930465698242,48.0,-11.943397521972656,-10889.4580078125,185.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,307.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.447265625,18000.0,0.0,0.0,0.2414527386426925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332415759563446,0.4332467913627624,-5.217214948061155e-06,0.0,0.0002450438332743,0.0,0.0,23.442428588867188,0.0,0.0,0.0,0.347552090883255,4.0,0.0,1.0
656880,293.1580810546875,297.1499938964844,293.1499938964844,0.0702285468578338,-1741.6763916015625,304.14990234375,0.6585291624069214,0.1212605535984039,0.1107580661773681,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4780139029026031,0.050000000745058,0.0491798110306263,293.3028869628906,297.1499938964844,293.1499938964844,0.1240225955843925,-2116.632080078125,304.1654968261719,0.764301061630249,0.1894413977861404,0.1344413012266159,293.2043762207031,297.1499938964844,293.1499938964844,0.3402974903583526,-6403.51416015625,304.1350402832031,0.9990000128746032,0.4756012856960296,0.4076881110668182,293.3134155273437,297.1499938964844,293.1499938964844,0.0073480070568621,-2530.980224609375,300.12518310546875,0.4780139029026031,0.050000000745058,0.2332878559827804,291.13922119140625,291.1499938964844,263.42999267578125,261.3760681152344,279.4901428222656,294.1396484375,291.13836669921875,1.0,0.2619641721248626,0.8232021331787109,0.8232021331787109,1.0,1.0,-1.1225398778915403,0.4626164436340332,0.6599234938621521,0.2504605650901794,0.0,0.0,0.4896845817565918,54.86930465698242,48.0,-11.943397521972656,-10889.4580078125,185.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,307.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.447265625,18000.0,0.0,0.0,0.2414527386426925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332415759563446,0.4332467913627624,-5.217214948061155e-06,0.0,0.0002450438332743,0.0,0.0,23.442428588867188,0.0,0.0,0.0,0.347552090883255,4.0,0.0,1.0
656940,293.1575622558594,297.1499938964844,293.1499938964844,0.0700602829456329,-1738.5198974609375,304.1502380371094,0.6607682108879089,0.1211597770452499,0.1106208935379982,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4799972772598266,0.050000000745058,0.0491411499679088,293.3037414550781,297.1499938964844,293.1499938964844,0.1206788420677185,-2070.556640625,304.1659240722656,0.7617014050483704,0.1853961795568466,0.1315892934799194,293.21002197265625,297.1499938964844,293.1499938964844,0.3360703885555267,-6335.0888671875,304.147705078125,0.9990000128746032,0.4730532169342041,0.4031645953655243,293.3136901855469,297.1499938964844,293.1499938964844,0.007274039555341,-2511.614501953125,300.06964111328125,0.4799972772598266,0.050000000745058,0.2331044673919677,291.1453552246094,291.1499938964844,263.45001220703125,261.39324951171875,279.51483154296875,294.15216064453125,291.14825439453125,1.0,0.2590316534042358,0.8229496479034424,0.8229496479034424,1.0,1.0,-1.1132643222808838,0.4584145545959472,0.6548498272895813,0.2481895834207534,0.0,0.0,0.4903357923030853,53.75945663452149,51.0,15.246492385864258,-10839.669921875,180.10997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,307.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.498046875,18000.0,0.0,0.0,0.2411759197711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358493089675903,0.4358545243740082,-5.232276180322515e-06,0.0,0.0002447628939989,0.0,0.0,23.678916931152344,0.0,0.0,0.0,0.3483603298664093,4.0,0.0,1.0
657000,293.1575622558594,297.1499938964844,293.1499938964844,0.0700602829456329,-1738.5198974609375,304.1502380371094,0.6607682108879089,0.1211597770452499,0.1106208935379982,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4799972772598266,0.050000000745058,0.0491411499679088,293.3037414550781,297.1499938964844,293.1499938964844,0.1206788420677185,-2070.556640625,304.1659240722656,0.7617014050483704,0.1853961795568466,0.1315892934799194,293.21002197265625,297.1499938964844,293.1499938964844,0.3360703885555267,-6335.0888671875,304.147705078125,0.9990000128746032,0.4730532169342041,0.4031645953655243,293.3136901855469,297.1499938964844,293.1499938964844,0.007274039555341,-2511.614501953125,300.06964111328125,0.4799972772598266,0.050000000745058,0.2331044673919677,291.1453552246094,291.1499938964844,263.45001220703125,261.39324951171875,279.51483154296875,294.15216064453125,291.14825439453125,1.0,0.2590316534042358,0.8229496479034424,0.8229496479034424,1.0,1.0,-1.1132643222808838,0.4584145545959472,0.6548498272895813,0.2481895834207534,0.0,0.0,0.4903357923030853,53.75945663452149,51.0,15.246492385864258,-10839.669921875,180.10997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,307.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.498046875,18000.0,0.0,0.0,0.2411759197711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358493089675903,0.4358545243740082,-5.232276180322515e-06,0.0,0.0002447628939989,0.0,0.0,23.678916931152344,0.0,0.0,0.0,0.3483603298664093,4.0,0.0,1.0
657060,293.156982421875,297.1499938964844,293.1499938964844,0.0698764324188232,-1734.9866943359375,304.15045166015625,0.6617375612258911,0.1210870817303657,0.1105368807911872,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4808733165264129,0.050000000745058,0.0491240583360195,293.3045959472656,297.1499938964844,293.1499938964844,0.1172733306884765,-2023.2647705078125,304.1662902832031,0.75750333070755,0.1813300251960754,0.1287462711334228,293.2078857421875,297.1499938964844,293.1499938964844,0.3336459994316101,-6297.16357421875,304.1521301269531,0.9990000128746032,0.4719691276550293,0.4011441767215729,293.3139038085937,297.1499938964844,293.1499938964844,0.0071992324665188,-2491.16845703125,300.0180358886719,0.4808733165264129,0.050000000745058,0.2330233752727508,291.1634216308594,291.1499938964844,263.4700012207031,261.4105834960937,279.5235290527344,294.1427001953125,291.163330078125,1.0,0.2579931020736694,0.8226900696754456,0.8226900696754456,1.0,1.0,-1.1072031259536743,0.4557259380817413,0.6514771580696106,0.2465312033891677,0.0,0.0,0.486982136964798,53.23686981201172,54.0,12.06282901763916,-10754.423828125,177.3000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,307.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.240865483880043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316059648990631,0.4316111803054809,-5.220576440478908e-06,0.0,0.0002444478450343,0.0,0.0,23.34489822387696,0.0,0.0,0.0,0.3471789062023163,4.0,0.0,1.0
657120,293.156982421875,297.1499938964844,293.1499938964844,0.0698764324188232,-1734.9866943359375,304.15045166015625,0.6617375612258911,0.1210870817303657,0.1105368807911872,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4808733165264129,0.050000000745058,0.0491240583360195,293.3045959472656,297.1499938964844,293.1499938964844,0.1172733306884765,-2023.2647705078125,304.1662902832031,0.75750333070755,0.1813300251960754,0.1287462711334228,293.2078857421875,297.1499938964844,293.1499938964844,0.3336459994316101,-6297.16357421875,304.1521301269531,0.9990000128746032,0.4719691276550293,0.4011441767215729,293.3139038085937,297.1499938964844,293.1499938964844,0.0071992324665188,-2491.16845703125,300.0180358886719,0.4808733165264129,0.050000000745058,0.2330233752727508,291.1634216308594,291.1499938964844,263.4700012207031,261.4105834960937,279.5235290527344,294.1427001953125,291.163330078125,1.0,0.2579931020736694,0.8226900696754456,0.8226900696754456,1.0,1.0,-1.1072031259536743,0.4557259380817413,0.6514771580696106,0.2465312033891677,0.0,0.0,0.486982136964798,53.23686981201172,54.0,12.06282901763916,-10754.423828125,177.3000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,307.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.240865483880043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316059648990631,0.4316111803054809,-5.220576440478908e-06,0.0,0.0002444478450343,0.0,0.0,23.34489822387696,0.0,0.0,0.0,0.3471789062023163,4.0,0.0,1.0
657180,293.1564636230469,297.1499938964844,293.1499938964844,0.0698556527495384,-1734.67626953125,304.1503295898437,0.6608292460441589,0.1210152134299278,0.1104850098490715,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4802596867084503,0.050000000745058,0.0491360872983932,293.305419921875,297.1499938964844,293.1499938964844,0.1141013726592063,-1979.2374267578125,304.1661376953125,0.7511914372444153,0.1772457212209701,0.1259083896875381,293.2084655761719,297.1499938964844,293.1499938964844,0.3350679278373718,-6319.7109375,304.14892578125,0.9990000128746032,0.470391184091568,0.4025610387325287,293.3140869140625,297.1499938964844,293.1499938964844,0.0071389805525541,-2476.3095703125,299.9596252441406,0.4802596867084503,0.050000000745058,0.2330804467201233,291.15972900390625,291.1499938964844,263.489990234375,261.4281005859375,279.5326843261719,294.1424255371094,291.15936279296875,1.0,0.2582591772079468,0.8224305510520935,0.8224305510520935,1.0,1.0,-1.1055166721343994,0.4550021886825561,0.650514543056488,0.2459499686956405,0.0,0.0,0.4859128594398498,53.51399612426758,42.0,-0.2668797969818115,-10713.345703125,177.31744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.615234375,18000.0,0.0,0.0,0.2404496669769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291257858276367,0.4291310012340545,-5.204918124945834e-06,0.0,0.0002440258540445,0.0,0.0,23.11656379699707,0.0,0.0,0.0,0.3463649153709411,4.0,0.0,1.0
657240,293.1564636230469,297.1499938964844,293.1499938964844,0.0698556527495384,-1734.67626953125,304.1503295898437,0.6608292460441589,0.1210152134299278,0.1104850098490715,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4802596867084503,0.050000000745058,0.0491360872983932,293.305419921875,297.1499938964844,293.1499938964844,0.1141013726592063,-1979.2374267578125,304.1661376953125,0.7511914372444153,0.1772457212209701,0.1259083896875381,293.2084655761719,297.1499938964844,293.1499938964844,0.3350679278373718,-6319.7109375,304.14892578125,0.9990000128746032,0.470391184091568,0.4025610387325287,293.3140869140625,297.1499938964844,293.1499938964844,0.0071389805525541,-2476.3095703125,299.9596252441406,0.4802596867084503,0.050000000745058,0.2330804467201233,291.15972900390625,291.1499938964844,263.489990234375,261.4281005859375,279.5326843261719,294.1424255371094,291.15936279296875,1.0,0.2582591772079468,0.8224305510520935,0.8224305510520935,1.0,1.0,-1.1055166721343994,0.4550021886825561,0.650514543056488,0.2459499686956405,0.0,0.0,0.4859128594398498,53.51399612426758,42.0,-0.2668797969818115,-10713.345703125,177.31744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,307.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.615234375,18000.0,0.0,0.0,0.2404496669769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291257858276367,0.4291310012340545,-5.204918124945834e-06,0.0,0.0002440258540445,0.0,0.0,23.11656379699707,0.0,0.0,0.0,0.3463649153709411,4.0,0.0,1.0
657300,293.1561889648437,297.1499938964844,293.1499938964844,0.069808542728424,-1733.8248291015625,304.1503601074219,0.6623682975769043,0.1209904998540878,0.110432356595993,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4815146625041961,0.050000000745058,0.0491115413606166,293.3057556152344,297.1499938964844,293.1499938964844,0.1124769151210784,-1956.5479736328125,304.1661682128906,0.7501609921455383,0.1752128601074218,0.1244668886065483,293.2086486816406,297.1499938964844,293.1499938964844,0.3323399722576141,-6276.7734375,304.1542053222656,0.9990000128746032,0.4696106016635895,0.3996581137180328,293.3141174316406,297.1499938964844,293.1499938964844,0.0071036326698958,-2467.1396484375,299.9309997558594,0.4815146625041961,0.050000000745058,0.2329640090465545,291.1594543457031,291.1499938964844,263.5,261.4369506835937,279.54180908203125,294.1429443359375,291.1602783203125,1.0,0.2564166784286499,0.8223007917404175,0.8223007917404175,1.0,1.0,-1.100075364112854,0.4525651633739471,0.6475102305412292,0.2445653080940246,0.0,0.0,0.4853340089321136,52.81525802612305,42.0,4.518556118011475,-10675.5615234375,174.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,307.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.240229070186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283758103847503,0.4283810257911682,-5.200432951824041e-06,0.0,0.0002438019582768,0.0,0.0,23.04874038696289,0.0,0.0,0.0,0.3461088836193084,4.0,0.0,1.0
657360,293.1557922363281,297.1499938964844,293.1499938964844,0.0696938782930374,-1731.6273193359375,304.1505126953125,0.6655832529067993,0.1209873557090759,0.110373854637146,294.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4839827716350555,0.050000000745058,0.0490633659064769,293.30596923828125,297.1499938964844,293.1499938964844,0.1107601374387741,-1932.361083984375,304.1663513183594,0.750838041305542,0.173195943236351,0.1230185106396675,293.20556640625,297.1499938964844,293.1499938964844,0.3265583515167236,-6186.3876953125,304.1640014648437,0.9990000128746032,0.4694705009460449,0.3938979506492615,293.3140563964844,297.1499938964844,293.1499938964844,0.0070612030103802,-2455.125244140625,299.90557861328125,0.4839827716350555,0.050000000745058,0.2327354848384857,291.168212890625,291.1499938964844,263.510009765625,261.4458312988281,279.5492858886719,294.1348876953125,291.171142578125,1.0,0.2535245418548584,0.8222050070762634,0.8222050070762634,1.0,1.0,-1.0910228490829468,0.448537141084671,0.6424857378005981,0.2422385662794113,0.0,0.0,0.4832941889762878,51.46665573120117,45.0,19.31642341613769,-10614.6298828125,169.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,307.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.591796875,18000.0,0.0,0.0,0.2399418950080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266409873962402,0.4266461730003357,-5.194564892008202e-06,0.0,0.0002435105125186,0.0,0.0,22.909713745117188,0.0,0.0,0.0,0.3455678224563598,4.0,0.0,1.0
