time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657420,293.15496826171875,297.1499938964844,293.1499938964844,0.0695542767643928,-1728.9058837890625,304.1505432128906,0.6687009334564209,0.121005542576313,0.1103425323963165,294.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4862661361694336,0.050000000745058,0.0490192435681819,293.3063659667969,297.1499938964844,293.1499938964844,0.1074272915720939,-1885.24365234375,304.1664428710937,0.7485078573226929,0.1691655963659286,0.1201731786131858,293.19580078125,297.1499938964844,293.1499938964844,0.3206729292869568,-6096.42626953125,304.168701171875,0.9990000128746032,0.4700487554073334,0.3885432481765747,293.3138122558594,297.1499938964844,293.1499938964844,0.0069854785688221,-2433.8330078125,299.85552978515625,0.4862661361694336,0.050000000745058,0.2325261831283569,291.1863098144531,291.1499938964844,263.5299987792969,261.4637451171875,279.551513671875,294.1101379394531,291.1861572265625,1.0,0.2510462403297424,0.8220134377479553,0.8220134377479553,1.0,1.0,-1.0808333158493042,0.444070965051651,0.6367623209953308,0.2394339442253112,0.0,0.0,0.4768919944763183,50.20076370239258,48.0,12.676141738891602,-10492.3232421875,163.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.021484375,18000.0,0.0,0.0,0.239024206995964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177941381931305,0.4177993237972259,-5.1600977712951135e-06,0.0,0.000242579189944,0.0,0.0,22.190746307373047,0.0,0.0,0.0,0.3429470062255859,4.0,0.0,1.0
657480,293.15496826171875,297.1499938964844,293.1499938964844,0.0695542767643928,-1728.9058837890625,304.1505432128906,0.6687009334564209,0.121005542576313,0.1103425323963165,294.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4862661361694336,0.050000000745058,0.0490192435681819,293.3063659667969,297.1499938964844,293.1499938964844,0.1074272915720939,-1885.24365234375,304.1664428710937,0.7485078573226929,0.1691655963659286,0.1201731786131858,293.19580078125,297.1499938964844,293.1499938964844,0.3206729292869568,-6096.42626953125,304.168701171875,0.9990000128746032,0.4700487554073334,0.3885432481765747,293.3138122558594,297.1499938964844,293.1499938964844,0.0069854785688221,-2433.8330078125,299.85552978515625,0.4862661361694336,0.050000000745058,0.2325261831283569,291.1863098144531,291.1499938964844,263.5299987792969,261.4637451171875,279.551513671875,294.1101379394531,291.1861572265625,1.0,0.2510462403297424,0.8220134377479553,0.8220134377479553,1.0,1.0,-1.0808333158493042,0.444070965051651,0.6367623209953308,0.2394339442253112,0.0,0.0,0.4768919944763183,50.20076370239258,48.0,12.676141738891602,-10492.3232421875,163.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.021484375,18000.0,0.0,0.0,0.239024206995964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177941381931305,0.4177993237972259,-5.1600977712951135e-06,0.0,0.000242579189944,0.0,0.0,22.190746307373047,0.0,0.0,0.0,0.3429470062255859,4.0,0.0,1.0
657540,293.1542053222656,297.1499938964844,293.1499938964844,0.0696014761924743,-1729.8475341796875,304.1502990722656,0.6694843769073486,0.1210339963436126,0.1103579699993133,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4867966175079345,0.050000000745058,0.0490091033279895,293.306640625,297.1499938964844,293.1499938964844,0.1043553203344345,-1841.8291015625,304.16607666015625,0.7436643838882446,0.1651468873023986,0.1173591762781143,293.1897277832031,297.1499938964844,293.1499938964844,0.3192946314811706,-6077.54443359375,304.1646423339844,0.9990000128746032,0.4701299369335174,0.38729989528656,293.3133850097656,297.1499938964844,293.1499938964844,0.0069255330599844,-2418.6630859375,299.7983093261719,0.4867966175079345,0.050000000745058,0.2324780821800232,291.1810913085937,291.1499938964844,263.54998779296875,261.4818725585937,279.5556640625,294.0981140136719,291.180419921875,1.0,0.2501682043075561,0.8218218088150024,0.8218218088150024,1.0,1.0,-1.075910210609436,0.4419531226158142,0.6339570879936218,0.2379511147737503,0.0,0.0,0.473051369190216,49.86983871459961,51.0,-2.4387311935424805,-10420.1328125,161.9550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,307.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.237698420882225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110388457775116,0.4110439717769623,-5.123775281390408e-06,0.0,0.0002412336762063,0.0,0.0,21.61301040649414,0.0,0.0,0.0,0.3408072590827942,4.0,0.0,1.0
657600,293.1542053222656,297.1499938964844,293.1499938964844,0.0696014761924743,-1729.8475341796875,304.1502990722656,0.6694843769073486,0.1210339963436126,0.1103579699993133,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4867966175079345,0.050000000745058,0.0490091033279895,293.306640625,297.1499938964844,293.1499938964844,0.1043553203344345,-1841.8291015625,304.16607666015625,0.7436643838882446,0.1651468873023986,0.1173591762781143,293.1897277832031,297.1499938964844,293.1499938964844,0.3192946314811706,-6077.54443359375,304.1646423339844,0.9990000128746032,0.4701299369335174,0.38729989528656,293.3133850097656,297.1499938964844,293.1499938964844,0.0069255330599844,-2418.6630859375,299.7983093261719,0.4867966175079345,0.050000000745058,0.2324780821800232,291.1810913085937,291.1499938964844,263.54998779296875,261.4818725585937,279.5556640625,294.0981140136719,291.180419921875,1.0,0.2501682043075561,0.8218218088150024,0.8218218088150024,1.0,1.0,-1.075910210609436,0.4419531226158142,0.6339570879936218,0.2379511147737503,0.0,0.0,0.473051369190216,49.86983871459961,51.0,-2.4387311935424805,-10420.1328125,161.9550018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,307.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.237698420882225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110388457775116,0.4110439717769623,-5.123775281390408e-06,0.0,0.0002412336762063,0.0,0.0,21.61301040649414,0.0,0.0,0.0,0.3408072590827942,4.0,0.0,1.0
657660,293.1536560058594,297.1499938964844,293.1499938964844,0.0696740821003913,-1731.2645263671875,304.15008544921875,0.6685057282447815,0.1210448369383812,0.1103870123624801,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4860610961914062,0.050000000745058,0.0490232408046722,293.3069152832031,297.1499938964844,293.1499938964844,0.1013388708233833,-1798.94970703125,304.1657409667969,0.7370642423629761,0.1611247807741165,0.1145643666386604,293.1886901855469,297.1499938964844,293.1499938964844,0.3208793997764587,-6104.51171875,304.1570739746094,0.9990000128746032,0.4693410396575928,0.3890245258808136,293.3130798339844,297.1499938964844,293.1499938964844,0.0068709319457411,-2405.05615234375,299.7401733398437,0.4860610961914062,0.050000000745058,0.2325451523065567,291.1738586425781,291.1499938964844,263.57000732421875,261.50018310546875,279.5637512207031,294.0995178222656,291.1728210449219,1.0,0.2505809068679809,0.8217129111289978,0.8217129111289978,1.0,1.0,-1.074756741523743,0.4415225088596344,0.6332342028617859,0.2374075651168823,0.0,0.0,0.4703179597854614,50.20590591430664,54.0,-9.501336097717283,-10382.693359375,162.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,307.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.466796875,18000.0,0.0,0.0,0.2361837774515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063717722892761,0.4063768684864044,-5.0985681809834205e-06,0.0,0.000239696513745,0.0,0.0,21.218441009521484,0.0,0.0,0.0,0.3393170237541199,4.0,0.0,1.0
657720,293.1536560058594,297.1499938964844,293.1499938964844,0.0696740821003913,-1731.2645263671875,304.15008544921875,0.6685057282447815,0.1210448369383812,0.1103870123624801,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4860610961914062,0.050000000745058,0.0490232408046722,293.3069152832031,297.1499938964844,293.1499938964844,0.1013388708233833,-1798.94970703125,304.1657409667969,0.7370642423629761,0.1611247807741165,0.1145643666386604,293.1886901855469,297.1499938964844,293.1499938964844,0.3208793997764587,-6104.51171875,304.1570739746094,0.9990000128746032,0.4693410396575928,0.3890245258808136,293.3130798339844,297.1499938964844,293.1499938964844,0.0068709319457411,-2405.05615234375,299.7401733398437,0.4860610961914062,0.050000000745058,0.2325451523065567,291.1738586425781,291.1499938964844,263.57000732421875,261.50018310546875,279.5637512207031,294.0995178222656,291.1728210449219,1.0,0.2505809068679809,0.8217129111289978,0.8217129111289978,1.0,1.0,-1.074756741523743,0.4415225088596344,0.6332342028617859,0.2374075651168823,0.0,0.0,0.4703179597854614,50.20590591430664,54.0,-9.501336097717283,-10382.693359375,162.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,307.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18033.466796875,18000.0,0.0,0.0,0.2361837774515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063717722892761,0.4063768684864044,-5.0985681809834205e-06,0.0,0.000239696513745,0.0,0.0,21.218441009521484,0.0,0.0,0.0,0.3393170237541199,4.0,0.0,1.0
657780,293.1533203125,297.1499938964844,293.1499938964844,0.0697547495365142,-1732.8555908203125,304.14990234375,0.6660999059677124,0.1210165247321128,0.1104038953781127,294.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4843122661113739,0.050000000745058,0.0490570850670337,293.3072509765625,297.1499938964844,293.1499938964844,0.0983626171946525,-1756.39990234375,304.1654663085937,0.7291030287742615,0.157078206539154,0.1117702350020408,293.1926574707031,297.1499938964844,293.1499938964844,0.3249484300613403,-6169.32568359375,304.1479187011719,0.9990000128746032,0.4675684571266174,0.3931267261505127,293.3130798339844,297.1499938964844,293.1499938964844,0.0068201050162315,-2392.66162109375,299.6802978515625,0.4843122661113739,0.050000000745058,0.2327056974172592,291.16387939453125,291.1499938964844,263.5899963378906,261.5187072753906,279.57574462890625,294.1125183105469,291.1626892089844,1.0,0.2520252466201782,0.8216039538383484,0.8216039538383484,1.0,1.0,-1.0765793323516846,0.4424162209033966,0.6341630816459656,0.2376059591770172,0.0,0.0,0.4691297113895416,51.08216094970703,57.0,-13.24472427368164,-10372.978515625,164.36463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0703125,18000.0,0.0,0.0,0.2346637099981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038578271865845,0.4038629233837127,-5.083133601146983e-06,0.0,0.0002381538215558,0.0,0.0,21.000791549682617,0.0,0.0,0.0,0.3384911715984344,4.0,0.0,1.0
657840,293.1533203125,297.1499938964844,293.1499938964844,0.0697547495365142,-1732.8555908203125,304.14990234375,0.6660999059677124,0.1210165247321128,0.1104038953781127,294.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.4843122661113739,0.050000000745058,0.0490570850670337,293.3072509765625,297.1499938964844,293.1499938964844,0.0983626171946525,-1756.39990234375,304.1654663085937,0.7291030287742615,0.157078206539154,0.1117702350020408,293.1926574707031,297.1499938964844,293.1499938964844,0.3249484300613403,-6169.32568359375,304.1479187011719,0.9990000128746032,0.4675684571266174,0.3931267261505127,293.3130798339844,297.1499938964844,293.1499938964844,0.0068201050162315,-2392.66162109375,299.6802978515625,0.4843122661113739,0.050000000745058,0.2327056974172592,291.16387939453125,291.1499938964844,263.5899963378906,261.5187072753906,279.57574462890625,294.1125183105469,291.1626892089844,1.0,0.2520252466201782,0.8216039538383484,0.8216039538383484,1.0,1.0,-1.0765793323516846,0.4424162209033966,0.6341630816459656,0.2376059591770172,0.0,0.0,0.4691297113895416,51.08216094970703,57.0,-13.24472427368164,-10372.978515625,164.36463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0703125,18000.0,0.0,0.0,0.2346637099981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038578271865845,0.4038629233837127,-5.083133601146983e-06,0.0,0.0002381538215558,0.0,0.0,21.000791549682617,0.0,0.0,0.0,0.3384911715984344,4.0,0.0,1.0
657900,293.1532897949219,297.1499938964844,293.1499938964844,0.0697871670126915,-1733.507080078125,304.1498718261719,0.6644662618637085,0.1209833770990371,0.1104022711515426,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4831231236457824,0.050000000745058,0.0490802526473999,293.3074951171875,297.1499938964844,293.1499938964844,0.0968755483627319,-1735.0479736328125,304.16534423828125,0.7246853113174438,0.1550410687923431,0.1103689670562744,293.1963195800781,297.1499938964844,293.1499938964844,0.3277502655982971,-6213.21044921875,304.1432189941406,0.9990000128746032,0.4663082063198089,0.3959108591079712,293.313232421875,297.1499938964844,293.1499938964844,0.0067953336983919,-2386.62890625,299.64990234375,0.4831231236457824,0.050000000745058,0.2328155934810638,291.15875244140625,291.1499938964844,263.6000061035156,261.5280456542969,279.5831298828125,294.12286376953125,291.1576232910156,1.0,0.2530653774738312,0.8215494751930237,0.8215494751930237,1.0,1.0,-1.0783964395523071,0.4432660639286041,0.6351304650306702,0.2379315346479416,0.0,0.0,0.4690592288970947,51.69101333618164,57.0,-13.794316291809082,-10376.794921875,165.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4672546386719,307.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.181640625,18000.0,0.0,0.0,0.2339586019515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034144282341003,0.4034195244312286,-5.079290076537291e-06,0.0,0.0002374382311245,0.0,0.0,20.95843505859375,0.0,0.0,0.0,0.3383287489414215,4.0,0.0,1.0
657960,293.1533203125,297.1499938964844,293.1499938964844,0.0698112100362777,-1734.0045166015625,304.1498413085937,0.6625973582267761,0.1209361255168914,0.1103918328881263,294.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4817506372928619,0.050000000745058,0.0491070821881294,293.3077697753906,297.1499938964844,293.1499938964844,0.0953846350312233,-1713.5916748046875,304.165283203125,0.7199735045433044,0.1529932022094726,0.1089630722999572,293.20098876953125,297.1499938964844,293.1499938964844,0.3309932351112366,-6263.58837890625,304.1385498046875,0.9990000128746032,0.4648024141788482,0.3991110622882843,293.3134765625,297.1499938964844,293.1499938964844,0.0067709102295339,-2380.66650390625,299.61920166015625,0.4817506372928619,0.050000000745058,0.2329428642988205,291.1537780761719,291.1499938964844,263.6099853515625,261.5374450683594,279.59149169921875,294.1355285644531,291.1526794433594,1.0,0.2542861104011535,0.8214346170425415,0.8214346170425415,1.0,1.0,-1.0807222127914429,0.4443379938602447,0.6363842487335205,0.2383797764778137,0.0,0.0,0.4693071544170379,52.399696350097656,45.0,-13.82102108001709,-10385.109375,167.96792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.818359375,18000.0,0.0,0.0,0.2333172261714935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034566879272461,0.403461754322052,-5.077820787846576e-06,0.0,0.0002367873239563,0.0,0.0,20.95575523376465,0.0,0.0,0.0,0.3383176922798157,4.0,0.0,1.0
658020,293.1532592773437,297.1499938964844,293.1499938964844,0.0696786418557167,-1731.530517578125,304.150146484375,0.6652423739433289,0.120861031115055,0.1102756038308143,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4838850498199463,0.050000000745058,0.049065425992012,293.3081359863281,297.1499938964844,293.1499938964844,0.0922143757343292,-1667.6507568359375,304.1654968261719,0.7167152762413025,0.1489206254482269,0.1060820668935775,293.2055969238281,297.1499938964844,293.1499938964844,0.3263542056083679,-6188.99169921875,304.15069580078125,0.9990000128746032,0.4625501334667206,0.3941281735897064,293.31402587890625,297.1499938964844,293.1499938964844,0.0067026680335402,-2361.69873046875,299.5622863769531,0.4838850498199463,0.050000000745058,0.2327452600002288,291.1572570800781,291.1499938964844,263.6300048828125,261.5564270019531,279.6136474609375,294.148681640625,291.1599426269531,1.0,0.2511405348777771,0.8212049603462219,0.8212049603462219,1.0,1.0,-1.0708646774291992,0.4400245249271393,0.6308401226997375,0.2356628179550171,0.0,0.0,0.4685344398021698,51.20329284667969,48.0,12.13790225982666,-10330.2333984375,162.9661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.2321802079677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035862386226654,0.4035913050174713,-5.079180937173078e-06,0.0,0.0002356334007345,0.0,0.0,20.968994140625,0.0,0.0,0.0,0.3383287489414215,4.0,0.0,1.0
658080,293.1532592773437,297.1499938964844,293.1499938964844,0.0696786418557167,-1731.530517578125,304.150146484375,0.6652423739433289,0.120861031115055,0.1102756038308143,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4838850498199463,0.050000000745058,0.049065425992012,293.3081359863281,297.1499938964844,293.1499938964844,0.0922143757343292,-1667.6507568359375,304.1654968261719,0.7167152762413025,0.1489206254482269,0.1060820668935775,293.2055969238281,297.1499938964844,293.1499938964844,0.3263542056083679,-6188.99169921875,304.15069580078125,0.9990000128746032,0.4625501334667206,0.3941281735897064,293.31402587890625,297.1499938964844,293.1499938964844,0.0067026680335402,-2361.69873046875,299.5622863769531,0.4838850498199463,0.050000000745058,0.2327452600002288,291.1572570800781,291.1499938964844,263.6300048828125,261.5564270019531,279.6136474609375,294.148681640625,291.1599426269531,1.0,0.2511405348777771,0.8212049603462219,0.8212049603462219,1.0,1.0,-1.0708646774291992,0.4400245249271393,0.6308401226997375,0.2356628179550171,0.0,0.0,0.4685344398021698,51.20329284667969,48.0,12.13790225982666,-10330.2333984375,162.9661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,307.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.2321802079677581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035862386226654,0.4035913050174713,-5.079180937173078e-06,0.0,0.0002356334007345,0.0,0.0,20.968994140625,0.0,0.0,0.0,0.3383287489414215,4.0,0.0,1.0
658140,293.15313720703125,297.1499938964844,293.1499938964844,0.0695214048027992,-1728.50439453125,304.1503295898437,0.6665229797363281,0.1208070963621139,0.1102072820067405,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4849160611629486,0.050000000745058,0.049045443534851,293.30841064453125,297.1499938964844,293.1499938964844,0.0890058800578117,-1621.014892578125,304.1656494140625,0.711763322353363,0.1448591202497482,0.1032321006059646,293.2024841308594,297.1499938964844,293.1499938964844,0.3235726058483124,-6145.7177734375,304.1547241210937,0.9990000128746032,0.4617732167243957,0.3917114734649658,293.314453125,297.1499938964844,293.1499938964844,0.0066332891583442,-2341.5283203125,299.510009765625,0.4849160611629486,0.050000000745058,0.2326504737138748,291.1734313964844,291.1499938964844,263.6499938964844,261.5756530761719,279.6202087402344,294.1400146484375,291.173095703125,1.0,0.2499251812696457,0.8209752440452576,0.8209752440452576,1.0,1.0,-1.0643185377120972,0.4372346401214599,0.6270838975906372,0.2336480468511581,0.0,0.0,0.4639914631843567,50.598541259765625,51.0,9.011744499206545,-10240.0517578125,160.03152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,307.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.52734375,18000.0,0.0,0.0,0.2309603691101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977610766887665,0.39776611328125,-5.060589046479436e-06,0.0,0.0002343954110983,0.0,0.0,20.5318546295166,0.0,0.0,0.0,0.3366809487342834,4.0,0.0,1.0
658200,293.15313720703125,297.1499938964844,293.1499938964844,0.0695214048027992,-1728.50439453125,304.1503295898437,0.6665229797363281,0.1208070963621139,0.1102072820067405,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4849160611629486,0.050000000745058,0.049045443534851,293.30841064453125,297.1499938964844,293.1499938964844,0.0890058800578117,-1621.014892578125,304.1656494140625,0.711763322353363,0.1448591202497482,0.1032321006059646,293.2024841308594,297.1499938964844,293.1499938964844,0.3235726058483124,-6145.7177734375,304.1547241210937,0.9990000128746032,0.4617732167243957,0.3917114734649658,293.314453125,297.1499938964844,293.1499938964844,0.0066332891583442,-2341.5283203125,299.510009765625,0.4849160611629486,0.050000000745058,0.2326504737138748,291.1734313964844,291.1499938964844,263.6499938964844,261.5756530761719,279.6202087402344,294.1400146484375,291.173095703125,1.0,0.2499251812696457,0.8209752440452576,0.8209752440452576,1.0,1.0,-1.0643185377120972,0.4372346401214599,0.6270838975906372,0.2336480468511581,0.0,0.0,0.4639914631843567,50.598541259765625,51.0,9.011744499206545,-10240.0517578125,160.03152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,307.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.52734375,18000.0,0.0,0.0,0.2309603691101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977610766887665,0.39776611328125,-5.060589046479436e-06,0.0,0.0002343954110983,0.0,0.0,20.5318546295166,0.0,0.0,0.0,0.3366809487342834,4.0,0.0,1.0
658260,293.15301513671875,297.1499938964844,293.1499938964844,0.0695298314094543,-1728.7568359375,304.15020751953125,0.6657904982566833,0.1207498237490654,0.1101664155721664,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4844495952129364,0.050000000745058,0.0490545183420181,293.3085632324219,297.1499938964844,293.1499938964844,0.0859915167093277,-1577.5091552734375,304.1654663085937,0.7042517066001892,0.1408121585845947,0.1004101410508155,293.2022399902344,297.1499938964844,293.1499938964844,0.3247140049934387,-6164.39111328125,304.1511535644531,0.9990000128746032,0.4605028331279754,0.3928056061267853,293.3148193359375,297.1499938964844,293.1499938964844,0.0065770177170634,-2326.7900390625,299.4497375488281,0.4844495952129364,0.050000000745058,0.2326935231685638,291.1668395996094,291.1499938964844,263.6700134277344,261.5950927734375,279.6277770996094,294.1403503417969,291.16607666015625,1.0,0.2500532567501068,0.820824384689331,0.820824384689331,1.0,1.0,-1.0622566938400269,0.4364268183708191,0.6258299350738525,0.2328012436628341,0.0,0.0,0.4621496200561523,50.7925033569336,54.0,-4.3417792320251465,-10193.5830078125,159.80801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,307.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.2296388745307922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394093781709671,0.3940988183021545,-5.040034920966718e-06,0.0,0.000233054277487,0.0,0.0,20.22755622863769,0.0,0.0,0.0,0.3355191946029663,4.0,0.0,1.0
658320,293.15301513671875,297.1499938964844,293.1499938964844,0.0695298314094543,-1728.7568359375,304.15020751953125,0.6657904982566833,0.1207498237490654,0.1101664155721664,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4844495952129364,0.050000000745058,0.0490545183420181,293.3085632324219,297.1499938964844,293.1499938964844,0.0859915167093277,-1577.5091552734375,304.1654663085937,0.7042517066001892,0.1408121585845947,0.1004101410508155,293.2022399902344,297.1499938964844,293.1499938964844,0.3247140049934387,-6164.39111328125,304.1511535644531,0.9990000128746032,0.4605028331279754,0.3928056061267853,293.3148193359375,297.1499938964844,293.1499938964844,0.0065770177170634,-2326.7900390625,299.4497375488281,0.4844495952129364,0.050000000745058,0.2326935231685638,291.1668395996094,291.1499938964844,263.6700134277344,261.5950927734375,279.6277770996094,294.1403503417969,291.16607666015625,1.0,0.2500532567501068,0.820824384689331,0.820824384689331,1.0,1.0,-1.0622566938400269,0.4364268183708191,0.6258299350738525,0.2328012436628341,0.0,0.0,0.4621496200561523,50.7925033569336,54.0,-4.3417792320251465,-10193.5830078125,159.80801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,307.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.2296388745307922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394093781709671,0.3940988183021545,-5.040034920966718e-06,0.0,0.000233054277487,0.0,0.0,20.22755622863769,0.0,0.0,0.0,0.3355191946029663,4.0,0.0,1.0
658380,293.1530456542969,297.1499938964844,293.1499938964844,0.0695456266403198,-1729.1458740234375,304.1501159667969,0.6636244654655457,0.1206687837839126,0.1101288273930549,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4829232692718506,0.050000000745058,0.0490842685103416,293.3086853027344,297.1499938964844,293.1499938964844,0.082995519042015,-1534.393798828125,304.1653137207031,0.69499671459198,0.1367726027965545,0.097611054778099,293.2061462402344,297.1499938964844,293.1499938964844,0.3283135890960693,-6220.93798828125,304.14471435546875,0.9990000128746032,0.4583952724933624,0.3963788151741028,293.3152770996094,297.1499938964844,293.1499938964844,0.0065243849530816,-2313.0673828125,299.3887023925781,0.4829232692718506,0.050000000745058,0.2328346520662307,291.1595458984375,291.1499938964844,263.69000244140625,261.6147766113281,279.6391906738281,294.1521301269531,291.1585388183594,1.0,0.2512661218643188,0.8206734657287598,0.8206734657287598,1.0,1.0,-1.0633448362350464,0.4370125234127044,0.6263322830200195,0.2327508181333542,0.0,0.0,0.461345225572586,51.5533447265625,42.0,-9.63255786895752,-10176.794921875,161.48789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621887207031,307.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4609375,18000.0,0.0,0.0,0.228403240442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924097716808319,0.3924148082733154,-5.029572093917523e-06,0.0,0.0002318002516403,0.0,0.0,20.08502578735352,0.0,0.0,0.0,0.3349612355232239,4.0,0.0,1.0
658440,293.1530456542969,297.1499938964844,293.1499938964844,0.0695456266403198,-1729.1458740234375,304.1501159667969,0.6636244654655457,0.1206687837839126,0.1101288273930549,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4829232692718506,0.050000000745058,0.0490842685103416,293.3086853027344,297.1499938964844,293.1499938964844,0.082995519042015,-1534.393798828125,304.1653137207031,0.69499671459198,0.1367726027965545,0.097611054778099,293.2061462402344,297.1499938964844,293.1499938964844,0.3283135890960693,-6220.93798828125,304.14471435546875,0.9990000128746032,0.4583952724933624,0.3963788151741028,293.3152770996094,297.1499938964844,293.1499938964844,0.0065243849530816,-2313.0673828125,299.3887023925781,0.4829232692718506,0.050000000745058,0.2328346520662307,291.1595458984375,291.1499938964844,263.69000244140625,261.6147766113281,279.6391906738281,294.1521301269531,291.1585388183594,1.0,0.2512661218643188,0.8206734657287598,0.8206734657287598,1.0,1.0,-1.0633448362350464,0.4370125234127044,0.6263322830200195,0.2327508181333542,0.0,0.0,0.461345225572586,51.5533447265625,42.0,-9.63255786895752,-10176.794921875,161.48789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621887207031,307.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4609375,18000.0,0.0,0.0,0.228403240442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924097716808319,0.3924148082733154,-5.029572093917523e-06,0.0,0.0002318002516403,0.0,0.0,20.08502578735352,0.0,0.0,0.0,0.3349612355232239,4.0,0.0,1.0
658500,293.1530456542969,297.1499938964844,293.1499938964844,0.0695160329341888,-1728.6448974609375,304.150146484375,0.6646643877029419,0.1206311807036399,0.1100746914744377,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4837706685066223,0.050000000745058,0.0490677505731582,293.30865478515625,297.1499938964844,293.1499938964844,0.0814634636044502,-1512.39404296875,304.1653137207031,0.6926190257072449,0.1347672194242477,0.0961923450231552,293.20806884765625,297.1499938964844,293.1499938964844,0.3265877664089203,-6193.27490234375,304.14892578125,0.9990000128746032,0.4573031961917877,0.3943967819213867,293.3155212402344,297.1499938964844,293.1499938964844,0.0064933588728308,-2304.637939453125,299.3583068847656,0.4837706685066223,0.050000000745058,0.2327562719583511,291.1564636230469,291.1499938964844,263.70001220703125,261.62469482421875,279.64898681640625,294.158447265625,291.1567077636719,1.0,0.2498212903738021,0.8205980658531189,0.8205980658531189,1.0,1.0,-1.0590896606445312,0.4351690411567688,0.6239206194877625,0.2315514832735061,0.0,0.0,0.4612437188625335,51.07413864135742,42.0,-3.87705135345459,-10149.9814453125,159.43466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,307.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.2278432995080948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921761214733124,0.3921811282634735,-5.027222869102843e-06,0.0,0.0002312319847987,0.0,0.0,20.06210327148437,0.0,0.0,0.0,0.3348678052425384,4.0,0.0,1.0
658560,293.1529541015625,297.1499938964844,293.1499938964844,0.0694106519222259,-1726.642578125,304.1503295898437,0.6674462556838989,0.1206101849675178,0.1100094094872474,294.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4858767092227936,0.050000000745058,0.0490269549190998,293.3085327148437,297.1499938964844,293.1499938964844,0.079849861562252,-1489.166259765625,304.1654663085937,0.6920491456985474,0.1327814310789108,0.0947686284780502,293.2066650390625,297.1499938964844,293.1499938964844,0.321717619895935,-6116.5283203125,304.15802001953125,0.9990000128746032,0.4568399488925934,0.3894584476947784,293.3157043457031,297.1499938964844,293.1499938964844,0.0064559238962829,-2293.439453125,299.33154296875,0.4858767092227936,0.050000000745058,0.2325627654790878,291.1628723144531,291.1499938964844,263.7099914550781,261.6347045898437,279.6565246582031,294.15557861328125,291.16552734375,1.0,0.2472781091928482,0.8205070495605469,0.8205070495605469,1.0,1.0,-1.051095962524414,0.4316935241222381,0.6194024682044983,0.2293585985898971,0.0,0.0,0.4598024189472198,49.92827224731445,45.0,12.72132396697998,-10101.16015625,155.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.2272752821445465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912973701953888,0.3913024067878723,-5.025047812523553e-06,0.0,0.0002306555252289,0.0,0.0,19.99964904785156,0.0,0.0,0.0,0.3345941603183746,4.0,0.0,1.0
658620,293.1527099609375,297.1499938964844,293.1499938964844,0.0692601352930069,-1723.7454833984375,304.15045166015625,0.6697224378585815,0.1205807998776435,0.1099498495459556,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4875763356685638,0.050000000745058,0.0489944629371166,293.3082275390625,297.1499938964844,293.1499938964844,0.0766736045479774,-1443.703857421875,304.16558837890625,0.6872348189353943,0.12882861495018,0.0919799357652664,293.20001220703125,297.1499938964844,293.1499938964844,0.3173215091228485,-6048.83203125,304.16229248046875,0.9990000128746032,0.4567568302154541,0.3854762017726898,293.3159484863281,297.1499938964844,293.1499938964844,0.0063870577141642,-2272.80810546875,299.2795715332031,0.4875763356685638,0.050000000745058,0.2324086427688598,291.17901611328125,291.1499938964844,263.7300109863281,261.6548767089844,279.658935546875,294.138916015625,291.1787109375,1.0,0.2453906536102295,0.8203249573707581,0.8203249573707581,1.0,1.0,-1.0426685810089111,0.4281145334243774,0.6145539879798889,0.2268105894327163,0.0,0.0,0.4545258283615112,48.98162078857422,48.0,9.09100341796875,-9996.921875,151.2093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600524902344,307.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.2259799391031265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846191465854645,0.3846241533756256,-5.00320311402902e-06,0.0,0.0002293409052072,0.0,0.0,19.5097599029541,0.0,0.0,0.0,0.3326964676380157,4.0,0.0,1.0
658680,293.1527099609375,297.1499938964844,293.1499938964844,0.0692601352930069,-1723.7454833984375,304.15045166015625,0.6697224378585815,0.1205807998776435,0.1099498495459556,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4875763356685638,0.050000000745058,0.0489944629371166,293.3082275390625,297.1499938964844,293.1499938964844,0.0766736045479774,-1443.703857421875,304.16558837890625,0.6872348189353943,0.12882861495018,0.0919799357652664,293.20001220703125,297.1499938964844,293.1499938964844,0.3173215091228485,-6048.83203125,304.16229248046875,0.9990000128746032,0.4567568302154541,0.3854762017726898,293.3159484863281,297.1499938964844,293.1499938964844,0.0063870577141642,-2272.80810546875,299.2795715332031,0.4875763356685638,0.050000000745058,0.2324086427688598,291.17901611328125,291.1499938964844,263.7300109863281,261.6548767089844,279.658935546875,294.138916015625,291.1787109375,1.0,0.2453906536102295,0.8203249573707581,0.8203249573707581,1.0,1.0,-1.0426685810089111,0.4281145334243774,0.6145539879798889,0.2268105894327163,0.0,0.0,0.4545258283615112,48.98162078857422,48.0,9.09100341796875,-9996.921875,151.2093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600524902344,307.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.2259799391031265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846191465854645,0.3846241533756256,-5.00320311402902e-06,0.0,0.0002293409052072,0.0,0.0,19.5097599029541,0.0,0.0,0.0,0.3326964676380157,4.0,0.0,1.0
658740,293.15252685546875,297.1499938964844,293.1499938964844,0.0692832693457603,-1724.2716064453125,304.1502685546875,0.6697640419006348,0.1205512583255767,0.1099235638976097,294.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4876450002193451,0.050000000745058,0.0489931888878345,293.3077697753906,297.1499938964844,293.1499938964844,0.0736770629882812,-1401.403564453125,304.1653747558594,0.6799684166908264,0.1249111369252204,0.0892365053296089,293.1966857910156,297.1499938964844,293.1499938964844,0.3171404004096985,-6047.82763671875,304.1583557128906,0.9990000128746032,0.4561730921268463,0.3853158354759216,293.3160400390625,297.1499938964844,293.1499938964844,0.0063311718404293,-2257.666748046875,299.2192077636719,0.4876450002193451,0.050000000745058,0.2324025928974151,291.1720886230469,291.1499938964844,263.75,261.6753234863281,279.6636047363281,294.13330078125,291.1712341308594,1.0,0.2449859231710434,0.820142924785614,0.820142924785614,1.0,1.0,-1.039141297340393,0.4266836047172546,0.6124576926231384,0.2255403697490692,0.0,0.0,0.4519997239112854,48.89324951171875,51.0,-4.938018321990967,-9938.5244140625,150.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.255859375,18000.0,0.0,0.0,0.2245076298713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800557255744934,0.3800607025623321,-4.979418463335605e-06,0.0,0.0002278466999996,0.0,0.0,19.148164749145508,0.0,0.0,0.0,0.3312775194644928,4.0,0.0,1.0
658800,293.15252685546875,297.1499938964844,293.1499938964844,0.0692832693457603,-1724.2716064453125,304.1502685546875,0.6697640419006348,0.1205512583255767,0.1099235638976097,294.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4876450002193451,0.050000000745058,0.0489931888878345,293.3077697753906,297.1499938964844,293.1499938964844,0.0736770629882812,-1401.403564453125,304.1653747558594,0.6799684166908264,0.1249111369252204,0.0892365053296089,293.1966857910156,297.1499938964844,293.1499938964844,0.3171404004096985,-6047.82763671875,304.1583557128906,0.9990000128746032,0.4561730921268463,0.3853158354759216,293.3160400390625,297.1499938964844,293.1499938964844,0.0063311718404293,-2257.666748046875,299.2192077636719,0.4876450002193451,0.050000000745058,0.2324025928974151,291.1720886230469,291.1499938964844,263.75,261.6753234863281,279.6636047363281,294.13330078125,291.1712341308594,1.0,0.2449859231710434,0.820142924785614,0.820142924785614,1.0,1.0,-1.039141297340393,0.4266836047172546,0.6124576926231384,0.2255403697490692,0.0,0.0,0.4519997239112854,48.89324951171875,51.0,-4.938018321990967,-9938.5244140625,150.10885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.255859375,18000.0,0.0,0.0,0.2245076298713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800557255744934,0.3800607025623321,-4.979418463335605e-06,0.0,0.0002278466999996,0.0,0.0,19.148164749145508,0.0,0.0,0.0,0.3312775194644928,4.0,0.0,1.0
658860,293.1524658203125,297.1499938964844,293.1499938964844,0.0693173557519912,-1724.999755859375,304.1501159667969,0.6681594252586365,0.1204977184534072,0.1099027320742607,294.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4865447878837585,0.050000000745058,0.049014214426279,293.3072509765625,297.1499938964844,293.1499938964844,0.0706973671913147,-1359.7252197265625,304.16522216796875,0.6710233092308044,0.1210188344120979,0.0865298211574554,293.197998046875,297.1499938964844,293.1499938964844,0.3196656107902527,-6088.7333984375,304.1513366699219,0.9990000128746032,0.4547309875488281,0.3878923952579498,293.3162536621094,297.1499938964844,293.1499938964844,0.0062792343087494,-2243.675537109375,299.1580810546875,0.4865447878837585,0.050000000745058,0.2325023263692855,291.1641540527344,291.1499938964844,263.7690124511719,261.69512939453125,279.672607421875,294.1405639648437,291.1630554199219,1.0,0.2457808256149292,0.8200556039810181,0.8200556039810181,1.0,1.0,-1.039103865623474,0.4267828464508056,0.6123210191726685,0.2251951247453689,0.0,0.0,0.4506196677684784,49.41748809814453,54.0,-10.546771049499512,-9912.861328125,151.0258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9140625,18000.0,0.0,0.0,0.2230612784624099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775832951068878,0.3775882720947265,-4.9657637646305375e-06,0.0,0.0002263788483105,0.0,0.0,18.951169967651367,0.0,0.0,0.0,0.3304890394210815,4.0,0.0,1.0
658920,293.1524658203125,297.1499938964844,293.1499938964844,0.0693173557519912,-1724.999755859375,304.1501159667969,0.6681594252586365,0.1204977184534072,0.1099027320742607,294.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4865447878837585,0.050000000745058,0.049014214426279,293.3072509765625,297.1499938964844,293.1499938964844,0.0706973671913147,-1359.7252197265625,304.16522216796875,0.6710233092308044,0.1210188344120979,0.0865298211574554,293.197998046875,297.1499938964844,293.1499938964844,0.3196656107902527,-6088.7333984375,304.1513366699219,0.9990000128746032,0.4547309875488281,0.3878923952579498,293.3162536621094,297.1499938964844,293.1499938964844,0.0062792343087494,-2243.675537109375,299.1580810546875,0.4865447878837585,0.050000000745058,0.2325023263692855,291.1641540527344,291.1499938964844,263.7690124511719,261.69512939453125,279.672607421875,294.1405639648437,291.1630554199219,1.0,0.2457808256149292,0.8200556039810181,0.8200556039810181,1.0,1.0,-1.039103865623474,0.4267828464508056,0.6123210191726685,0.2251951247453689,0.0,0.0,0.4506196677684784,49.41748809814453,54.0,-10.546771049499512,-9912.861328125,151.0258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9140625,18000.0,0.0,0.0,0.2230612784624099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775832951068878,0.3775882720947265,-4.9657637646305375e-06,0.0,0.0002263788483105,0.0,0.0,18.951169967651367,0.0,0.0,0.0,0.3304890394210815,4.0,0.0,1.0
658980,293.1526794433594,297.1499938964844,293.1499938964844,0.0693472176790237,-1725.672119140625,304.1500244140625,0.6652351021766663,0.1203968301415443,0.109861746430397,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4845116436481476,0.050000000745058,0.0490534752607345,293.3067626953125,297.1499938964844,293.1499938964844,0.0677222087979316,-1318.546875,304.16510009765625,0.660899817943573,0.1171356365084648,0.0838456004858017,293.20391845703125,297.1499938964844,293.1499938964844,0.3244689106941223,-6164.31494140625,304.14288330078125,0.9990000128746032,0.4523271024227142,0.392661303281784,293.3167724609375,297.1499938964844,293.1499938964844,0.0062299957498908,-2230.56640625,299.09521484375,0.4845116436481476,0.050000000745058,0.2326885610818863,291.1542358398437,291.1499938964844,263.7861022949219,261.71337890625,279.6861877441406,294.1600646972656,291.153076171875,1.0,0.2475362420082092,0.8199682831764221,0.8199682831764221,1.0,1.0,-1.041826605796814,0.4280786514282226,0.6137479543685913,0.2255973666906356,0.0,0.0,0.45071542263031,50.44182205200195,42.0,-13.194372177124023,-9912.2998046875,153.57225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.221793994307518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770429491996765,0.3770479261875152,-4.960213573212968e-06,0.0,0.0002250927063869,0.0,0.0,18.89949607849121,0.0,0.0,0.0,0.3302817642688751,4.0,0.0,1.0
659040,293.1526794433594,297.1499938964844,293.1499938964844,0.0693472176790237,-1725.672119140625,304.1500244140625,0.6652351021766663,0.1203968301415443,0.109861746430397,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4845116436481476,0.050000000745058,0.0490534752607345,293.3067626953125,297.1499938964844,293.1499938964844,0.0677222087979316,-1318.546875,304.16510009765625,0.660899817943573,0.1171356365084648,0.0838456004858017,293.20391845703125,297.1499938964844,293.1499938964844,0.3244689106941223,-6164.31494140625,304.14288330078125,0.9990000128746032,0.4523271024227142,0.392661303281784,293.3167724609375,297.1499938964844,293.1499938964844,0.0062299957498908,-2230.56640625,299.09521484375,0.4845116436481476,0.050000000745058,0.2326885610818863,291.1542358398437,291.1499938964844,263.7861022949219,261.71337890625,279.6861877441406,294.1600646972656,291.153076171875,1.0,0.2475362420082092,0.8199682831764221,0.8199682831764221,1.0,1.0,-1.041826605796814,0.4280786514282226,0.6137479543685913,0.2255973666906356,0.0,0.0,0.45071542263031,50.44182205200195,42.0,-13.194372177124023,-9912.2998046875,153.57225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,307.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.221793994307518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770429491996765,0.3770479261875152,-4.960213573212968e-06,0.0,0.0002250927063869,0.0,0.0,18.89949607849121,0.0,0.0,0.0,0.3302817642688751,4.0,0.0,1.0
659100,293.1527709960937,297.1499938964844,293.1499938964844,0.0693111792206764,-1725.057373046875,304.15008544921875,0.6659722328186035,0.120340421795845,0.1097976043820381,294.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4851418137550354,0.050000000745058,0.0490412600338459,293.30645751953125,297.1499938964844,293.1499938964844,0.0661866515874862,-1297.4376220703125,304.1651611328125,0.658058762550354,0.1152092665433883,0.0824846029281616,293.2068176269531,297.1499938964844,293.1499938964844,0.3232488930225372,-6144.408203125,304.1465148925781,0.9990000128746032,0.4510695040225982,0.3911833763122558,293.3171081542969,297.1499938964844,293.1499938964844,0.0062003177590668,-2222.237060546875,299.0641174316406,0.4851418137550354,0.050000000745058,0.2326306253671646,291.1507873535156,291.1499938964844,263.7939147949219,261.7219543457031,279.6968994140625,294.1702880859375,291.1510314941406,1.0,0.2463178932666778,0.8199245929718018,0.8199245929718018,1.0,1.0,-1.0382635593414309,0.4265384376049042,0.6117250919342041,0.224609836935997,0.0,0.0,0.4510338604450226,50.083003997802734,42.0,-5.739434242248535,-9893.3701171875,151.97579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,307.20318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2212563306093216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774333894252777,0.377438336610794,-4.960586466040695e-06,0.0,0.0002245470532216,0.0,0.0,18.92438125610352,0.0,0.0,0.0,0.3303744196891784,4.0,0.0,1.0
659160,293.15283203125,297.1499938964844,293.1499938964844,0.069192498922348,-1722.8154296875,304.1502990722656,0.6684862971305847,0.1202950328588485,0.1097167283296585,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.487056165933609,0.050000000745058,0.0490044616162776,293.3060607910156,297.1499938964844,293.1499938964844,0.064570166170597,-1275.23583984375,304.16534423828125,0.6569063663482666,0.1133035942912101,0.0811188668012619,293.20635986328125,297.1499938964844,293.1499938964844,0.31883504986763,-6074.5126953125,304.1552124023437,0.9990000128746032,0.4504353702068329,0.3866944909095764,293.3173828125,297.1499938964844,293.1499938964844,0.0061645568348467,-2211.18408203125,299.036865234375,0.487056165933609,0.050000000745058,0.2324560582637787,291.1571655273437,291.1499938964844,263.8013000488281,261.7301330566406,279.7052001953125,294.1711120605469,291.1598815917969,1.0,0.2439765632152557,0.8198364973068237,0.8198364973068237,1.0,1.0,-1.0308878421783447,0.4233312010765075,0.6075565814971924,0.2226276099681854,0.0,0.0,0.4499733746051788,49.04990768432617,30.0,11.947683334350586,-9851.296875,148.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45928955078125,307.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.22073595225811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771321773529053,0.377137154340744,-4.961087142874021e-06,0.0,0.0002240189351141,0.0,0.0,18.90787696838379,0.0,0.0,0.0,0.3302801251411438,4.0,0.0,1.0
