time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659220,293.1526184082031,297.1499938964844,293.1499938964844,0.0688559934496879,-1716.3763427734375,304.1507568359375,0.6780304908752441,0.1202651187777519,0.1095495074987411,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.493917316198349,0.050000000745058,0.0488781929016113,293.3049621582031,297.1499938964844,293.1499938964844,0.0612350665032863,-1229.75048828125,304.165771484375,0.6586201786994934,0.1095742583274841,0.0783991962671279,293.19390869140625,297.1499938964844,293.1499938964844,0.3029329478740692,-5824.22705078125,304.18017578125,0.9990000128746032,0.4514999985694885,0.370879590511322,293.3176574707031,297.1499938964844,293.1499938964844,0.0060814134776592,-2184.2724609375,298.9895935058594,0.493917316198349,0.050000000745058,0.2318570911884308,291.1859436035156,291.1499938964844,263.814697265625,261.7454833984375,279.7099304199219,294.1415405273437,291.1895751953125,1.0,0.2363242208957672,0.8196601867675781,0.8196601867675781,1.0,1.0,-1.0075740814208984,0.4131779670715332,0.5943960547447205,0.21651591360569,0.0,0.0,0.4433311820030212,45.53958511352539,33.0,34.64961242675781,-9676.818359375,136.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,307.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5859375,18000.0,0.0,0.0,0.2194926440715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704612553119659,0.3704662024974823,-4.943653948430438e-06,0.0,0.0002227571385446,0.0,0.0,18.447769165039062,0.0,0.0,0.0,0.3284425735473633,4.0,0.0,1.0
659280,293.1526184082031,297.1499938964844,293.1499938964844,0.0688559934496879,-1716.3763427734375,304.1507568359375,0.6780304908752441,0.1202651187777519,0.1095495074987411,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.493917316198349,0.050000000745058,0.0488781929016113,293.3049621582031,297.1499938964844,293.1499938964844,0.0612350665032863,-1229.75048828125,304.165771484375,0.6586201786994934,0.1095742583274841,0.0783991962671279,293.19390869140625,297.1499938964844,293.1499938964844,0.3029329478740692,-5824.22705078125,304.18017578125,0.9990000128746032,0.4514999985694885,0.370879590511322,293.3176574707031,297.1499938964844,293.1499938964844,0.0060814134776592,-2184.2724609375,298.9895935058594,0.493917316198349,0.050000000745058,0.2318570911884308,291.1859436035156,291.1499938964844,263.814697265625,261.7454833984375,279.7099304199219,294.1415405273437,291.1895751953125,1.0,0.2363242208957672,0.8196601867675781,0.8196601867675781,1.0,1.0,-1.0075740814208984,0.4131779670715332,0.5943960547447205,0.21651591360569,0.0,0.0,0.4433311820030212,45.53958511352539,33.0,34.64961242675781,-9676.818359375,136.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610290527344,307.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5859375,18000.0,0.0,0.0,0.2194926440715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704612553119659,0.3704662024974823,-4.943653948430438e-06,0.0,0.0002227571385446,0.0,0.0,18.447769165039062,0.0,0.0,0.0,0.3284425735473633,4.0,0.0,1.0
659340,293.152099609375,297.1499938964844,293.1499938964844,0.0686820074915885,-1713.02880859375,304.1507873535156,0.6852037310600281,0.1203060820698738,0.1094927638769149,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.4989305734634399,0.050000000745058,0.048793476074934,293.3031616210937,297.1499938964844,293.1499938964844,0.058078084141016,-1187.3973388671875,304.165771484375,0.6578364968299866,0.1060096770524978,0.075807936489582,293.1731872558594,297.1499938964844,293.1499938964844,0.2914961874485016,-5646.80615234375,304.18865966796875,0.9990000128746032,0.454593688249588,0.3598761558532715,293.3173522949219,297.1499938964844,293.1499938964844,0.0060084485448896,-2161.171630859375,298.94061279296875,0.4989305734634399,0.050000000745058,0.2314552366733551,291.2060852050781,291.1499938964844,263.8263854980469,261.7594299316406,279.6986694335937,294.09381103515625,291.2061767578125,1.0,0.2314303815364837,0.8194839358329773,0.8194839358329773,1.0,1.0,-0.9905990362167358,0.4058436751365661,0.5847553610801697,0.2119808942079544,0.0,0.0,0.434154748916626,43.167999267578125,36.0,18.66360092163086,-9495.9462890625,127.91004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.40625,18000.0,0.0,0.0,0.2176422625780105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585819005966186,0.3585868179798126,-4.9011337068805005e-06,0.0,0.0002208792284363,0.0,0.0,17.605195999145508,0.0,0.0,0.0,0.3251103460788727,4.0,0.0,1.0
659400,293.152099609375,297.1499938964844,293.1499938964844,0.0686820074915885,-1713.02880859375,304.1507873535156,0.6852037310600281,0.1203060820698738,0.1094927638769149,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.4989305734634399,0.050000000745058,0.048793476074934,293.3031616210937,297.1499938964844,293.1499938964844,0.058078084141016,-1187.3973388671875,304.165771484375,0.6578364968299866,0.1060096770524978,0.075807936489582,293.1731872558594,297.1499938964844,293.1499938964844,0.2914961874485016,-5646.80615234375,304.18865966796875,0.9990000128746032,0.454593688249588,0.3598761558532715,293.3173522949219,297.1499938964844,293.1499938964844,0.0060084485448896,-2161.171630859375,298.94061279296875,0.4989305734634399,0.050000000745058,0.2314552366733551,291.2060852050781,291.1499938964844,263.8263854980469,261.7594299316406,279.6986694335937,294.09381103515625,291.2061767578125,1.0,0.2314303815364837,0.8194839358329773,0.8194839358329773,1.0,1.0,-0.9905990362167358,0.4058436751365661,0.5847553610801697,0.2119808942079544,0.0,0.0,0.434154748916626,43.167999267578125,36.0,18.66360092163086,-9495.9462890625,127.91004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,307.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.40625,18000.0,0.0,0.0,0.2176422625780105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585819005966186,0.3585868179798126,-4.9011337068805005e-06,0.0,0.0002208792284363,0.0,0.0,17.605195999145508,0.0,0.0,0.0,0.3251103460788727,4.0,0.0,1.0
659460,293.1513977050781,297.1499938964844,293.1499938964844,0.0687470287084579,-1714.3116455078125,304.150390625,0.6893420815467834,0.1203937381505966,0.1095210239291191,294.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.5017589330673218,0.050000000745058,0.0487488210201263,293.30047607421875,297.1499938964844,293.1499938964844,0.055268794298172,-1150.4315185546875,304.1651916503906,0.6544018387794495,0.1026754900813102,0.0734131559729576,293.15643310546875,297.1499938964844,293.1499938964844,0.2854340374469757,-5555.1591796875,304.1856689453125,0.9990000128746032,0.4574095010757446,0.353937566280365,293.3165588378906,297.1499938964844,293.1499938964844,0.0059511521831154,-2144.689453125,298.8825378417969,0.5017589330673218,0.050000000745058,0.2312434166669845,291.2000427246094,291.1499938964844,263.8363952636719,261.7720642089844,279.68927001953125,294.0599060058594,291.1988220214844,1.0,0.228588119149208,0.8195642232894897,0.8195642232894897,1.0,1.0,-0.9803207516670228,0.4014363288879394,0.5788844227790833,0.2092289477586746,0.0,0.0,0.4277694225311279,41.90133285522461,39.0,-3.920634031295776,-9375.2470703125,123.34397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,307.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.421875,18000.0,0.0,0.0,0.2152469009160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491183519363403,0.3491232097148895,-4.859300133830402e-06,0.0,0.0002184482436859,0.0,0.0,16.92324447631836,0.0,0.0,0.0,0.3223687410354614,4.0,0.0,1.0
659520,293.1513977050781,297.1499938964844,293.1499938964844,0.0687470287084579,-1714.3116455078125,304.150390625,0.6893420815467834,0.1203937381505966,0.1095210239291191,294.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.5017589330673218,0.050000000745058,0.0487488210201263,293.30047607421875,297.1499938964844,293.1499938964844,0.055268794298172,-1150.4315185546875,304.1651916503906,0.6544018387794495,0.1026754900813102,0.0734131559729576,293.15643310546875,297.1499938964844,293.1499938964844,0.2854340374469757,-5555.1591796875,304.1856689453125,0.9990000128746032,0.4574095010757446,0.353937566280365,293.3165588378906,297.1499938964844,293.1499938964844,0.0059511521831154,-2144.689453125,298.8825378417969,0.5017589330673218,0.050000000745058,0.2312434166669845,291.2000427246094,291.1499938964844,263.8363952636719,261.7720642089844,279.68927001953125,294.0599060058594,291.1988220214844,1.0,0.228588119149208,0.8195642232894897,0.8195642232894897,1.0,1.0,-0.9803207516670228,0.4014363288879394,0.5788844227790833,0.2092289477586746,0.0,0.0,0.4277694225311279,41.90133285522461,39.0,-3.920634031295776,-9375.2470703125,123.34397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,307.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.421875,18000.0,0.0,0.0,0.2152469009160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491183519363403,0.3491232097148895,-4.859300133830402e-06,0.0,0.0002184482436859,0.0,0.0,16.92324447631836,0.0,0.0,0.0,0.3223687410354614,4.0,0.0,1.0
659580,293.1507873535156,297.1499938964844,293.1499938964844,0.0688803568482399,-1716.876708984375,304.1500549316406,0.6909564733505249,0.120482437312603,0.1095889061689376,294.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.5027821063995361,0.050000000745058,0.0487332381308078,293.29766845703125,297.1499938964844,293.1499938964844,0.0525826886296272,-1115.51708984375,304.16461181640625,0.648810088634491,0.0994335189461708,0.0711241513490676,293.1458435058594,297.1499938964844,293.1499938964844,0.2831783890724182,-5523.67626953125,304.1774597167969,0.9990000128746032,0.4594074487686157,0.3518397808074951,293.3157043457031,297.1499938964844,293.1499938964844,0.0059000425972044,-2130.40478515625,298.8226623535156,0.5027821063995361,0.050000000745058,0.2311694920063018,291.1885986328125,291.1499938964844,263.8448181152344,261.783447265625,279.6858215332031,294.0439453125,291.1868896484375,1.0,0.2274307310581207,0.8196445107460022,0.8196445107460022,1.0,1.0,-0.9750282168388368,0.399200290441513,0.5758278965950012,0.2077456563711166,0.0,0.0,0.4233468174934387,41.43564224243164,42.0,-14.73703670501709,-9303.560546875,121.33332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6657409667969,307.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.220703125,18000.0,0.0,0.0,0.2125853449106216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342632919549942,0.3426377475261688,-4.829912995774066e-06,0.0,0.0002157471026293,0.0,0.0,16.461759567260742,0.0,0.0,0.0,0.3204855024814605,4.0,0.0,1.0
659640,293.1507873535156,297.1499938964844,293.1499938964844,0.0688803568482399,-1716.876708984375,304.1500549316406,0.6909564733505249,0.120482437312603,0.1095889061689376,294.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.5027821063995361,0.050000000745058,0.0487332381308078,293.29766845703125,297.1499938964844,293.1499938964844,0.0525826886296272,-1115.51708984375,304.16461181640625,0.648810088634491,0.0994335189461708,0.0711241513490676,293.1458435058594,297.1499938964844,293.1499938964844,0.2831783890724182,-5523.67626953125,304.1774597167969,0.9990000128746032,0.4594074487686157,0.3518397808074951,293.3157043457031,297.1499938964844,293.1499938964844,0.0059000425972044,-2130.40478515625,298.8226623535156,0.5027821063995361,0.050000000745058,0.2311694920063018,291.1885986328125,291.1499938964844,263.8448181152344,261.783447265625,279.6858215332031,294.0439453125,291.1868896484375,1.0,0.2274307310581207,0.8196445107460022,0.8196445107460022,1.0,1.0,-0.9750282168388368,0.399200290441513,0.5758278965950012,0.2077456563711166,0.0,0.0,0.4233468174934387,41.43564224243164,42.0,-14.73703670501709,-9303.560546875,121.33332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6657409667969,307.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.220703125,18000.0,0.0,0.0,0.2125853449106216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342632919549942,0.3426377475261688,-4.829912995774066e-06,0.0,0.0002157471026293,0.0,0.0,16.461759567260742,0.0,0.0,0.0,0.3204855024814605,4.0,0.0,1.0
659700,293.15057373046875,297.1499938964844,293.1499938964844,0.0689573213458061,-1718.3590087890625,304.14990234375,0.690911054611206,0.1205142140388488,0.1096235215663909,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5026957988739014,0.050000000745058,0.0487345531582832,293.2962951660156,297.1499938964844,293.1499938964844,0.0512620992958545,-1098.4888916015625,304.1643371582031,0.6453235149383545,0.0978284701704979,0.0700007379055023,293.1429748535156,297.1499938964844,293.1499938964844,0.283283531665802,-5527.30615234375,304.1722717285156,0.9990000128746032,0.4600262641906738,0.3520157933235168,293.3153686523437,297.1499938964844,293.1499938964844,0.0058761928230524,-2123.866943359375,298.7919616699219,0.5026957988739014,0.050000000745058,0.2311757355928421,291.18145751953125,291.1499938964844,263.84844970703125,261.7886657714844,279.68603515625,294.0421447753906,291.1795654296875,1.0,0.2273844480514526,0.8196846842765808,0.8196846842765808,1.0,1.0,-0.9739410877227784,0.3987677693367004,0.5751733183860779,0.2073780298233032,0.0,0.0,0.4219635725021362,41.452972412109375,42.0,-18.04076194763184,-9282.380859375,121.10977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,307.1795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65625,18000.0,0.0,0.0,0.2112380564212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404191136360168,0.3404239416122436,-4.819326477445429e-06,0.0,0.0002143797755707,0.0,0.0,16.304031372070312,0.0,0.0,0.0,0.3198394775390625,4.0,0.0,1.0
659760,293.15045166015625,297.1499938964844,293.1499938964844,0.0690324008464813,-1719.810302734375,304.1497802734375,0.6903577446937561,0.1205321252346038,0.1096524596214294,294.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5022627711296082,0.050000000745058,0.0487411431968212,293.2950134277344,297.1499938964844,293.1499938964844,0.0499470047652721,-1081.6083984375,304.16412353515625,0.6414552927017212,0.0962276384234428,0.0688856169581413,293.14166259765625,297.1499938964844,293.1499938964844,0.2841045260429382,-5542.1015625,304.166748046875,0.9990000128746032,0.4603754878044128,0.3529013693332672,293.31512451171875,297.1499938964844,293.1499938964844,0.0058530280366539,-2117.5556640625,298.7608642578125,0.5022627711296082,0.050000000745058,0.2312069982290268,291.1738586425781,291.1499938964844,263.8516845703125,261.7935791015625,279.68731689453125,294.0440368652344,291.17193603515625,1.0,0.2276445627212524,0.8196715712547302,0.8196715712547302,1.0,1.0,-0.9737451672554016,0.3987325429916382,0.5750126242637634,0.2071953862905502,0.0,0.0,0.421132355928421,41.61442184448242,45.0,-20.003437042236328,-9270.2255859375,121.33185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147216796875,307.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0546875,18000.0,0.0,0.0,0.2099239826202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389239907264709,0.3389288187026977,-4.811502094526077e-06,0.0,0.0002130461507476,0.0,0.0,16.195880889892578,0.0,0.0,0.0,0.3193932771682739,4.0,0.0,1.0
659820,293.1505126953125,297.1499938964844,293.1499938964844,0.0691553354263305,-1722.2181396484375,304.149658203125,0.6878851652145386,0.1205105260014534,0.1096775755286216,294.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5005011558532715,0.050000000745058,0.048768475651741,293.292724609375,297.1499938964844,293.1499938964844,0.0473123453557491,-1047.9925537109375,304.163818359375,0.6327604651451111,0.0930224731564521,0.0666676685214042,293.1434326171875,297.1499938964844,293.1499938964844,0.2876496613025665,-5601.11181640625,304.1552429199219,0.9990000128746032,0.4602371752262115,0.3565538227558136,293.3150634765625,297.1499938964844,293.1499938964844,0.0058077978901565,-2105.232666015625,298.6974792480469,0.5005011558532715,0.050000000745058,0.2313366532325744,291.1585693359375,291.1499938964844,263.8570861816406,261.80255126953125,279.6914978027344,294.0581970214844,291.1566772460937,1.0,0.2289718389511108,0.819645345211029,0.819645345211029,1.0,1.0,-0.9756844639778136,0.3997485935688019,0.5759358406066895,0.2072223275899887,0.0,0.0,0.4210160970687866,42.321197509765625,48.0,-21.226089477539062,-9269.25390625,122.95608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,307.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.2075221985578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379527032375335,0.337957501411438,-4.803794581675902e-06,0.0,0.0002106086467392,0.0,0.0,16.11778450012207,0.0,0.0,0.0,0.3190624713897705,4.0,0.0,1.0
659880,293.1505126953125,297.1499938964844,293.1499938964844,0.0691553354263305,-1722.2181396484375,304.149658203125,0.6878851652145386,0.1205105260014534,0.1096775755286216,294.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5005011558532715,0.050000000745058,0.048768475651741,293.292724609375,297.1499938964844,293.1499938964844,0.0473123453557491,-1047.9925537109375,304.163818359375,0.6327604651451111,0.0930224731564521,0.0666676685214042,293.1434326171875,297.1499938964844,293.1499938964844,0.2876496613025665,-5601.11181640625,304.1552429199219,0.9990000128746032,0.4602371752262115,0.3565538227558136,293.3150634765625,297.1499938964844,293.1499938964844,0.0058077978901565,-2105.232666015625,298.6974792480469,0.5005011558532715,0.050000000745058,0.2313366532325744,291.1585693359375,291.1499938964844,263.8570861816406,261.80255126953125,279.6914978027344,294.0581970214844,291.1566772460937,1.0,0.2289718389511108,0.819645345211029,0.819645345211029,1.0,1.0,-0.9756844639778136,0.3997485935688019,0.5759358406066895,0.2072223275899887,0.0,0.0,0.4210160970687866,42.321197509765625,48.0,-21.226089477539062,-9269.25390625,122.95608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,307.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.2075221985578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379527032375335,0.337957501411438,-4.803794581675902e-06,0.0,0.0002106086467392,0.0,0.0,16.11778450012207,0.0,0.0,0.0,0.3190624713897705,4.0,0.0,1.0
659940,293.15106201171875,297.1499938964844,293.1499938964844,0.069216564297676,-1723.5035400390625,304.149658203125,0.6838648319244385,0.1203878074884414,0.1096342727541923,294.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4977913796901703,0.050000000745058,0.0488122329115867,293.29083251953125,297.1499938964844,293.1499938964844,0.0446480587124824,-1014.228515625,304.1636657714844,0.6229334473609924,0.0897893980145454,0.0644471496343612,293.1505126953125,297.1499938964844,293.1499938964844,0.293372243642807,-5693.3388671875,304.1439819335937,0.9990000128746032,0.458978921175003,0.3623256087303161,293.315673828125,297.1499938964844,293.1499938964844,0.0057630063965916,-2092.9521484375,298.6323547363281,0.4977913796901703,0.050000000745058,0.2315442264080047,291.1437683105469,291.1499938964844,263.8611145019531,261.8104248046875,279.6964416503906,294.0857238769531,291.1419982910156,1.0,0.2311998307704925,0.8196190595626831,0.8196190595626831,1.0,1.0,-0.9801955819129944,0.4020354449748993,0.5781601667404175,0.2074961960315704,0.0,0.0,0.422848492860794,43.468017578125,51.0,-20.671953201293945,-9294.4697265625,125.9278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,307.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.205603614449501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394846022129059,0.3394894003868103,-4.805832304555224e-06,0.0,0.000208661542274,0.0,0.0,16.20991325378418,0.0,0.0,0.0,0.3194269835948944,4.0,0.0,1.0
660000,293.15106201171875,297.1499938964844,293.1499938964844,0.069216564297676,-1723.5035400390625,304.149658203125,0.6838648319244385,0.1203878074884414,0.1096342727541923,294.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4977913796901703,0.050000000745058,0.0488122329115867,293.29083251953125,297.1499938964844,293.1499938964844,0.0446480587124824,-1014.228515625,304.1636657714844,0.6229334473609924,0.0897893980145454,0.0644471496343612,293.1505126953125,297.1499938964844,293.1499938964844,0.293372243642807,-5693.3388671875,304.1439819335937,0.9990000128746032,0.458978921175003,0.3623256087303161,293.315673828125,297.1499938964844,293.1499938964844,0.0057630063965916,-2092.9521484375,298.6323547363281,0.4977913796901703,0.050000000745058,0.2315442264080047,291.1437683105469,291.1499938964844,263.8611145019531,261.8104248046875,279.6964416503906,294.0857238769531,291.1419982910156,1.0,0.2311998307704925,0.8196190595626831,0.8196190595626831,1.0,1.0,-0.9801955819129944,0.4020354449748993,0.5781601667404175,0.2074961960315704,0.0,0.0,0.422848492860794,43.468017578125,51.0,-20.671953201293945,-9294.4697265625,125.9278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,307.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.205603614449501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394846022129059,0.3394894003868103,-4.805832304555224e-06,0.0,0.000208661542274,0.0,0.0,16.20991325378418,0.0,0.0,0.0,0.3194269835948944,4.0,0.0,1.0
660060,293.15216064453125,297.1499938964844,293.1499938964844,0.0691869184374809,-1723.1363525390625,304.1498413085937,0.678604245185852,0.1201359778642654,0.1094946563243866,294.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4943937957286834,0.050000000745058,0.0488700270652771,293.2894592285156,297.1499938964844,293.1499938964844,0.0419317111372947,-979.9577026367188,304.16363525390625,0.6115813851356506,0.0865036249160766,0.0622043721377849,293.162109375,297.1499938964844,293.1499938964844,0.3008898794651031,-5812.37060546875,304.13348388671875,0.9990000128746032,0.4566222727298736,0.3698108196258545,293.3170166015625,297.1499938964844,293.1499938964844,0.0057176603004336,-2080.353271484375,298.56524658203125,0.4943937957286834,0.050000000745058,0.2318183630704879,291.13006591796875,291.1499938964844,263.8638000488281,261.8172302246094,279.7015075683594,294.1268310546875,291.1285095214844,1.0,0.2341469675302505,0.8194842338562012,0.8194842338562012,1.0,1.0,-0.9867177605628968,0.4053909480571747,0.5813267827033997,0.2077397555112838,0.0,0.0,0.4264347851276397,44.98456954956055,54.0,-18.95661735534668,-9341.25,130.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.228515625,18000.0,0.0,0.0,0.204343780875206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433319330215454,0.3433367609977722,-4.816983619093662e-06,0.0,0.0002073829673463,0.0,0.0,16.46108627319336,0.0,0.0,0.0,0.3204405307769775,4.0,0.0,1.0
660120,293.15216064453125,297.1499938964844,293.1499938964844,0.0691869184374809,-1723.1363525390625,304.1498413085937,0.678604245185852,0.1201359778642654,0.1094946563243866,294.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4943937957286834,0.050000000745058,0.0488700270652771,293.2894592285156,297.1499938964844,293.1499938964844,0.0419317111372947,-979.9577026367188,304.16363525390625,0.6115813851356506,0.0865036249160766,0.0622043721377849,293.162109375,297.1499938964844,293.1499938964844,0.3008898794651031,-5812.37060546875,304.13348388671875,0.9990000128746032,0.4566222727298736,0.3698108196258545,293.3170166015625,297.1499938964844,293.1499938964844,0.0057176603004336,-2080.353271484375,298.56524658203125,0.4943937957286834,0.050000000745058,0.2318183630704879,291.13006591796875,291.1499938964844,263.8638000488281,261.8172302246094,279.7015075683594,294.1268310546875,291.1285095214844,1.0,0.2341469675302505,0.8194842338562012,0.8194842338562012,1.0,1.0,-0.9867177605628968,0.4053909480571747,0.5813267827033997,0.2077397555112838,0.0,0.0,0.4264347851276397,44.98456954956055,54.0,-18.95661735534668,-9341.25,130.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.228515625,18000.0,0.0,0.0,0.204343780875206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433319330215454,0.3433367609977722,-4.816983619093662e-06,0.0,0.0002073829673463,0.0,0.0,16.46108627319336,0.0,0.0,0.0,0.3204405307769775,4.0,0.0,1.0
660180,293.1539001464844,297.1499938964844,293.1499938964844,0.0690396502614021,-1720.630615234375,304.150146484375,0.6723811626434326,0.1197305917739868,0.1092337742447853,294.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4905033707618713,0.050000000745058,0.0489399582147598,293.2886047363281,297.1499938964844,293.1499938964844,0.0391478985548019,-944.8641357421876,304.1637268066406,0.5981787443161011,0.0831431150436401,0.0599219910800457,293.1774597167969,297.1499938964844,293.1499938964844,0.3098757565021515,-5952.7158203125,304.1240539550781,0.9990000128746032,0.4532071053981781,0.3786704242229461,293.3192138671875,297.1499938964844,293.1499938964844,0.0056709465570747,-2067.126220703125,298.4960327148437,0.4905033707618713,0.050000000745058,0.2321500927209854,291.1181945800781,291.1499938964844,263.8652038574219,261.82305908203125,279.70684814453125,294.1821594238281,291.11688232421875,1.0,0.2376636266708374,0.8193494081497192,0.8193494081497192,1.0,1.0,-0.99478018283844,0.4096361994743347,0.5851439833641052,0.2077929079532623,0.0,0.0,0.4314942061901092,46.81591033935547,57.0,-16.373329162597656,-9405.0595703125,135.09373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,307.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.298828125,18000.0,0.0,0.0,0.2038649171590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34923055768013,0.3492353856563568,-4.836643711314537e-06,0.0,0.0002068969770334,0.0,0.0,16.857955932617188,0.0,0.0,0.0,0.3220467865467071,4.0,0.0,1.0
660240,293.1539001464844,297.1499938964844,293.1499938964844,0.0690396502614021,-1720.630615234375,304.150146484375,0.6723811626434326,0.1197305917739868,0.1092337742447853,294.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4905033707618713,0.050000000745058,0.0489399582147598,293.2886047363281,297.1499938964844,293.1499938964844,0.0391478985548019,-944.8641357421876,304.1637268066406,0.5981787443161011,0.0831431150436401,0.0599219910800457,293.1774597167969,297.1499938964844,293.1499938964844,0.3098757565021515,-5952.7158203125,304.1240539550781,0.9990000128746032,0.4532071053981781,0.3786704242229461,293.3192138671875,297.1499938964844,293.1499938964844,0.0056709465570747,-2067.126220703125,298.4960327148437,0.4905033707618713,0.050000000745058,0.2321500927209854,291.1181945800781,291.1499938964844,263.8652038574219,261.82305908203125,279.70684814453125,294.1821594238281,291.11688232421875,1.0,0.2376636266708374,0.8193494081497192,0.8193494081497192,1.0,1.0,-0.99478018283844,0.4096361994743347,0.5851439833641052,0.2077929079532623,0.0,0.0,0.4314942061901092,46.81591033935547,57.0,-16.373329162597656,-9405.0595703125,135.09373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,307.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.298828125,18000.0,0.0,0.0,0.2038649171590805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34923055768013,0.3492353856563568,-4.836643711314537e-06,0.0,0.0002068969770334,0.0,0.0,16.857955932617188,0.0,0.0,0.0,0.3220467865467071,4.0,0.0,1.0
660300,293.1549987792969,297.1499938964844,293.1499938964844,0.0689151734113693,-1718.454833984375,304.1503295898437,0.6689919233322144,0.1194646507501602,0.1090517342090606,294.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4884145259857178,0.050000000745058,0.0489789471030235,293.28839111328125,297.1499938964844,293.1499938964844,0.0377285853028297,-926.9252319335938,304.163818359375,0.5908946394920349,0.0814288184046745,0.0587612278759479,293.1863098144531,297.1499938964844,293.1499938964844,0.3148261606693268,-6029.3271484375,304.1197814941406,0.9990000128746032,0.4511224627494812,0.3835207819938659,293.32061767578125,297.1499938964844,293.1499938964844,0.0056468648836016,-2060.1953125,298.46063232421875,0.4884145259857178,0.050000000745058,0.2323350459337234,291.11309814453125,291.1499938964844,263.8654479980469,261.8255920410156,279.7099609375,294.21539306640625,291.1119689941406,1.0,0.2395943105220794,0.8192819952964783,0.8192819952964783,1.0,1.0,-0.9992583990097046,0.4120331704616546,0.5872251987457275,0.2077211588621139,0.0,0.0,0.4344708919525146,47.83466720581055,57.0,-14.784795761108398,-9441.9306640625,137.94024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,307.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.990234375,18000.0,0.0,0.0,0.2039393037557602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528470396995544,0.3528518974781036,-4.849428023590008e-06,0.0,0.0002069724723696,0.0,0.0,17.10596466064453,0.0,0.0,0.0,0.3230502903461456,4.0,0.0,1.0
660360,293.15625,297.1499938964844,293.1499938964844,0.0687542706727981,-1715.6185302734375,304.15057373046875,0.665462851524353,0.1191552057862281,0.108833335340023,294.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.4862430393695831,0.050000000745058,0.0490203276276588,293.288330078125,297.1499938964844,293.1499938964844,0.0362913161516189,-908.6862182617188,304.1639099121094,0.5832573771476746,0.0796895027160644,0.0575852468609809,293.1957702636719,297.1499938964844,293.1499938964844,0.3200314342975616,-6109.412109375,304.1158142089844,0.9990000128746032,0.4488029479980469,0.3886024355888366,293.3222351074219,297.1499938964844,293.1499938964844,0.0056222123093903,-2053.015380859375,298.4247131347656,0.4862430393695831,0.050000000745058,0.23253133893013,291.1086730957031,291.1499938964844,263.86541748046875,261.8279113769531,279.7137145996094,294.2523498535156,291.10772705078125,1.0,0.2416189908981323,0.8191673159599304,0.8191673159599304,1.0,1.0,-1.0039688348770142,0.4145763516426086,0.5893925428390503,0.2075759768486023,0.0,0.0,0.4376733601093292,48.91425704956055,45.0,-12.989103317260742,-9481.263671875,140.97219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,306.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.251953125,18000.0,0.0,0.0,0.2042236328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568350672721863,0.3568399250507355,-4.864002221438568e-06,0.0,0.0002072610222967,0.0,0.0,17.383129119873047,0.0,0.0,0.0,0.3241704404354095,4.0,0.0,1.0
660420,293.1588134765625,297.1499938964844,293.1499938964844,0.0681700184941291,-1705.0194091796875,304.1513671875,0.665216326713562,0.118476465344429,0.1082225367426872,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4869976341724396,0.050000000745058,0.0490058921277523,293.28826904296875,297.1499938964844,293.1499938964844,0.0332467257976532,-869.4642944335938,304.16436767578125,0.5742481350898743,0.0761940479278564,0.0551325157284736,293.208984375,297.1499938964844,293.1499938964844,0.3187897801399231,-6084.6298828125,304.1299133300781,0.9990000128746032,0.4449346661567688,0.3868340849876404,293.32574462890625,297.1499938964844,293.1499938964844,0.0055564101785421,-2031.94482421875,298.3578491210937,0.4869976341724396,0.050000000745058,0.2324628680944442,291.1148986816406,291.1499938964844,263.864501953125,261.83184814453125,279.73162841796875,294.3117370605469,291.1184997558594,1.0,0.2398198992013931,0.8189380764961243,0.8189380764961243,1.0,1.0,-0.9980775117874146,0.412617415189743,0.5854600667953491,0.2044131308794021,0.0,0.0,0.4424008429050445,48.43714904785156,33.0,17.807958602905273,-9483.0146484375,138.6660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,306.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.509765625,18000.0,0.0,0.0,0.2053017914295196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364504337310791,0.3645092248916626,-4.896307927992893e-06,0.0,0.0002083552244585,0.0,0.0,17.936729431152344,0.0,0.0,0.0,0.3263720870018005,4.0,0.0,1.0
660480,293.1588134765625,297.1499938964844,293.1499938964844,0.0681700184941291,-1705.0194091796875,304.1513671875,0.665216326713562,0.118476465344429,0.1082225367426872,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4869976341724396,0.050000000745058,0.0490058921277523,293.28826904296875,297.1499938964844,293.1499938964844,0.0332467257976532,-869.4642944335938,304.16436767578125,0.5742481350898743,0.0761940479278564,0.0551325157284736,293.208984375,297.1499938964844,293.1499938964844,0.3187897801399231,-6084.6298828125,304.1299133300781,0.9990000128746032,0.4449346661567688,0.3868340849876404,293.32574462890625,297.1499938964844,293.1499938964844,0.0055564101785421,-2031.94482421875,298.3578491210937,0.4869976341724396,0.050000000745058,0.2324628680944442,291.1148986816406,291.1499938964844,263.864501953125,261.83184814453125,279.73162841796875,294.3117370605469,291.1184997558594,1.0,0.2398198992013931,0.8189380764961243,0.8189380764961243,1.0,1.0,-0.9980775117874146,0.412617415189743,0.5854600667953491,0.2044131308794021,0.0,0.0,0.4424008429050445,48.43714904785156,33.0,17.807958602905273,-9483.0146484375,138.6660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,306.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.509765625,18000.0,0.0,0.0,0.2053017914295196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364504337310791,0.3645092248916626,-4.896307927992893e-06,0.0,0.0002083552244585,0.0,0.0,17.936729431152344,0.0,0.0,0.0,0.3263720870018005,4.0,0.0,1.0
660540,293.16082763671875,297.1499938964844,293.1499938964844,0.0673381239175796,-1689.671875,304.1522827148437,0.6713656187057495,0.1178472340106964,0.1075421124696731,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4923593401908874,0.050000000745058,0.0489062331616878,293.28790283203125,297.1499938964844,293.1499938964844,0.0301215779036283,-827.9318237304688,304.1647644042969,0.5711049437522888,0.0727661699056625,0.052644558250904,293.20623779296875,297.1499938964844,293.1499938964844,0.3063521087169647,-5885.29296875,304.15753173828125,0.9990000128746032,0.4439666867256164,0.3744115233421325,293.3290100097656,297.1499938964844,293.1499938964844,0.0054722777567803,-2002.7093505859373,298.3038635253906,0.4923593401908874,0.050000000745058,0.2319901138544082,291.1508483886719,291.1499938964844,263.86248779296875,261.8349609375,279.7364501953125,294.3128356933594,291.1555480957031,1.0,0.2335672229528427,0.8187088370323181,0.8187088370323181,1.0,1.0,-0.9786814451217652,0.404386967420578,0.5742945075035095,0.1989500671625137,0.0,0.0,0.4399791657924652,45.65516662597656,36.0,44.303504943847656,-9357.0517578125,129.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.206520140171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641450405120849,0.3641499280929565,-4.907539732812438e-06,0.0,0.0002095916861435,0.0,0.0,17.95265769958496,0.0,0.0,0.0,0.3264384567737579,4.0,0.0,1.0
660600,293.16082763671875,297.1499938964844,293.1499938964844,0.0673381239175796,-1689.671875,304.1522827148437,0.6713656187057495,0.1178472340106964,0.1075421124696731,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4923593401908874,0.050000000745058,0.0489062331616878,293.28790283203125,297.1499938964844,293.1499938964844,0.0301215779036283,-827.9318237304688,304.1647644042969,0.5711049437522888,0.0727661699056625,0.052644558250904,293.20623779296875,297.1499938964844,293.1499938964844,0.3063521087169647,-5885.29296875,304.15753173828125,0.9990000128746032,0.4439666867256164,0.3744115233421325,293.3290100097656,297.1499938964844,293.1499938964844,0.0054722777567803,-2002.7093505859373,298.3038635253906,0.4923593401908874,0.050000000745058,0.2319901138544082,291.1508483886719,291.1499938964844,263.86248779296875,261.8349609375,279.7364501953125,294.3128356933594,291.1555480957031,1.0,0.2335672229528427,0.8187088370323181,0.8187088370323181,1.0,1.0,-0.9786814451217652,0.404386967420578,0.5742945075035095,0.1989500671625137,0.0,0.0,0.4399791657924652,45.65516662597656,36.0,44.303504943847656,-9357.0517578125,129.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.206520140171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641450405120849,0.3641499280929565,-4.907539732812438e-06,0.0,0.0002095916861435,0.0,0.0,17.95265769958496,0.0,0.0,0.0,0.3264384567737579,4.0,0.0,1.0
660660,293.162109375,297.1499938964844,293.1499938964844,0.0666775405406951,-1677.6104736328125,304.1526184082031,0.6753872632980347,0.1173081174492836,0.1069816946983337,294.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4960168600082397,0.050000000745058,0.0488421991467475,293.2869873046875,297.1499938964844,293.1499938964844,0.0271160639822483,-787.2612915039062,304.1648254394531,0.5655049681663513,0.0694574266672134,0.0502645559608936,293.19464111328125,297.1499938964844,293.1499938964844,0.2977314591407776,-5749.7841796875,304.1688842773437,0.9990000128746032,0.4448941946029663,0.3662037551403045,293.3315124511719,297.1499938964844,293.1499938964844,0.0053954962641,-1976.5238037109373,298.2471923828125,0.4960168600082397,0.050000000745058,0.2316863685846328,291.17803955078125,291.1499938964844,263.8594970703125,261.8372802734375,279.7162475585937,294.28289794921875,291.1788635253906,1.0,0.2298031598329544,0.8186522126197815,0.8186522126197815,1.0,1.0,-0.9648541212081908,0.3987617492675781,0.5660923719406128,0.1945067346096038,0.0,0.0,0.434057205915451,43.839935302734375,39.0,27.678361892700195,-9218.9716796875,122.93453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,306.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.173828125,18000.0,0.0,0.0,0.2072726935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570908010005951,0.3570956885814667,-4.887624527327716e-06,0.0,0.0002103554288623,0.0,0.0,17.47441864013672,0.0,0.0,0.0,0.3245633542537689,4.0,0.0,1.0
660720,293.162109375,297.1499938964844,293.1499938964844,0.0666775405406951,-1677.6104736328125,304.1526184082031,0.6753872632980347,0.1173081174492836,0.1069816946983337,294.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4960168600082397,0.050000000745058,0.0488421991467475,293.2869873046875,297.1499938964844,293.1499938964844,0.0271160639822483,-787.2612915039062,304.1648254394531,0.5655049681663513,0.0694574266672134,0.0502645559608936,293.19464111328125,297.1499938964844,293.1499938964844,0.2977314591407776,-5749.7841796875,304.1688842773437,0.9990000128746032,0.4448941946029663,0.3662037551403045,293.3315124511719,297.1499938964844,293.1499938964844,0.0053954962641,-1976.5238037109373,298.2471923828125,0.4960168600082397,0.050000000745058,0.2316863685846328,291.17803955078125,291.1499938964844,263.8594970703125,261.8372802734375,279.7162475585937,294.28289794921875,291.1788635253906,1.0,0.2298031598329544,0.8186522126197815,0.8186522126197815,1.0,1.0,-0.9648541212081908,0.3987617492675781,0.5660923719406128,0.1945067346096038,0.0,0.0,0.434057205915451,43.839935302734375,39.0,27.678361892700195,-9218.9716796875,122.93453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,306.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.173828125,18000.0,0.0,0.0,0.2072726935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570908010005951,0.3570956885814667,-4.887624527327716e-06,0.0,0.0002103554288623,0.0,0.0,17.47441864013672,0.0,0.0,0.0,0.3245633542537689,4.0,0.0,1.0
660780,293.1632080078125,297.1499938964844,293.1499938964844,0.0662432685494422,-1669.9639892578125,304.1524658203125,0.6766247749328613,0.11678197234869,0.1064852252602577,294.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4976547658443451,0.050000000745058,0.0488147288560867,293.28570556640625,297.1499938964844,293.1499938964844,0.0247520320117473,-752.8319091796875,304.1639099121094,0.5570246577262878,0.0662486106157302,0.0479852221906185,293.186279296875,297.1499938964844,293.1499938964844,0.2940530776977539,-5693.87548828125,304.16851806640625,0.9990000128746032,0.4454679191112518,0.3626231849193573,293.33349609375,297.1499938964844,293.1499938964844,0.005331580992788,-1956.288330078125,298.1787109375,0.4976547658443451,0.050000000745058,0.2315560579299926,291.177490234375,291.1499938964844,263.8555908203125,261.8388366699219,279.6963806152344,294.2720947265625,291.1769714355469,1.0,0.2278771102428436,0.8185955882072449,0.8185955882072449,1.0,1.0,-0.9570337533950806,0.3959283530712127,0.5611054301261902,0.1911009699106216,0.0,0.0,0.4303083717823028,43.017215728759766,42.0,4.293707847595215,-9137.21484375,119.78296661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.2074761390686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513691127300262,0.3513740003108978,-4.862478817813098e-06,0.0,0.0002105619059875,0.0,0.0,17.062597274780273,0.0,0.0,0.0,0.3229136765003204,4.0,0.0,1.0
660840,293.1632080078125,297.1499938964844,293.1499938964844,0.0662432685494422,-1669.9639892578125,304.1524658203125,0.6766247749328613,0.11678197234869,0.1064852252602577,294.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4976547658443451,0.050000000745058,0.0488147288560867,293.28570556640625,297.1499938964844,293.1499938964844,0.0247520320117473,-752.8319091796875,304.1639099121094,0.5570246577262878,0.0662486106157302,0.0479852221906185,293.186279296875,297.1499938964844,293.1499938964844,0.2940530776977539,-5693.87548828125,304.16851806640625,0.9990000128746032,0.4454679191112518,0.3626231849193573,293.33349609375,297.1499938964844,293.1499938964844,0.005331580992788,-1956.288330078125,298.1787109375,0.4976547658443451,0.050000000745058,0.2315560579299926,291.177490234375,291.1499938964844,263.8555908203125,261.8388366699219,279.6963806152344,294.2720947265625,291.1769714355469,1.0,0.2278771102428436,0.8185955882072449,0.8185955882072449,1.0,1.0,-0.9570337533950806,0.3959283530712127,0.5611054301261902,0.1911009699106216,0.0,0.0,0.4303083717823028,43.017215728759766,42.0,4.293707847595215,-9137.21484375,119.78296661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.2074761390686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513691127300262,0.3513740003108978,-4.862478817813098e-06,0.0,0.0002105619059875,0.0,0.0,17.062597274780273,0.0,0.0,0.0,0.3229136765003204,4.0,0.0,1.0
660900,293.16375732421875,297.1499938964844,293.1499938964844,0.0660391375422477,-1666.3992919921875,304.1523742675781,0.6763623356819153,0.1165037751197815,0.1062381267547607,294.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4978603422641754,0.050000000745058,0.048811350017786,293.2850036621094,297.1499938964844,293.1499938964844,0.0236259959638118,-735.84765625,304.1634216308594,0.5519072413444519,0.0646673142910003,0.0468730255961418,293.1839904785156,297.1499938964844,293.1499938964844,0.2935329377651214,-5686.896484375,304.16607666015625,0.9990000128746032,0.4454559087753296,0.3621784448623657,293.3344116210937,297.1499938964844,293.1499938964844,0.0053017847239971,-1946.9627685546875,298.1434020996094,0.4978603422641754,0.050000000745058,0.2315400242805481,291.1751403808594,291.1499938964844,263.8533020019531,261.83935546875,279.6880187988281,294.27490234375,291.17437744140625,1.0,0.227500632405281,0.8185673356056213,0.8185673356056213,1.0,1.0,-0.9548442363739014,0.3953175842761993,0.5595266819000244,0.1896702945232391,0.0,0.0,0.4288665354251861,42.88630676269531,42.0,-2.0349016189575195,-9114.400390625,119.0697250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,306.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.583984375,18000.0,0.0,0.0,0.2074190080165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492746353149414,0.3492794930934906,-4.852936854149448e-06,0.0,0.0002105039311572,0.0,0.0,16.912059783935547,0.0,0.0,0.0,0.3222996890544891,4.0,0.0,1.0
660960,293.16436767578125,297.1499938964844,293.1499938964844,0.065835416316986,-1662.8577880859375,304.1523132324219,0.6755707859992981,0.116208478808403,0.1059834659099578,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4977080523967743,0.050000000745058,0.0488138869404792,293.2843017578125,297.1499938964844,293.1499938964844,0.0225112251937389,-718.7359619140625,304.1630249023437,0.5462743043899536,0.0630922615528106,0.0457718223333358,293.1830749511719,297.1499938964844,293.1499938964844,0.2937882244586944,-5692.14501953125,304.1626892089844,0.9990000128746032,0.4452089965343475,0.3625080585479736,293.3353576660156,297.1499938964844,293.1499938964844,0.0052725956775248,-1937.8895263671875,298.1073303222656,0.4977080523967743,0.050000000745058,0.2315520644187927,291.17169189453125,291.1499938964844,263.8507995605469,261.8397216796875,279.6806335449219,294.2826232910156,291.1706237792969,1.0,0.2274599373340606,0.8185700178146362,0.8185700178146362,1.0,1.0,-0.9536292552947998,0.3951658308506012,0.558463454246521,0.1883917301893234,0.0,0.0,0.4277602136135101,42.91533660888672,45.0,-6.938412189483643,-9100.435546875,118.84005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,306.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.94140625,18000.0,0.0,0.0,0.2072832137346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475631177425384,0.3475679457187652,-4.844994236918865e-06,0.0,0.0002103661099681,0.0,0.0,16.789104461669922,0.0,0.0,0.0,0.3217991590499878,4.0,0.0,1.0
