time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661020,293.16571044921875,297.1499938964844,293.1499938964844,0.0654173642396926,-1655.6263427734375,304.1522521972656,0.6725863218307495,0.1155754998326301,0.1054432541131973,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4964672923088074,0.050000000745058,0.0488346815109252,293.28302001953125,297.1499938964844,293.1499938964844,0.0204115379601717,-684.90771484375,304.16217041015625,0.5337181687355042,0.0599487423896789,0.0435873083770275,293.18511962890625,297.1499938964844,293.1499938964844,0.296380877494812,-5735.16455078125,304.15411376953125,0.9990000128746032,0.4439622461795807,0.3652135729789734,293.33746337890625,297.1499938964844,293.1499938964844,0.0052161011844873,-1920.4686279296875,298.0328063964844,0.4964672923088074,0.050000000745058,0.231650710105896,291.1620788574219,291.1499938964844,263.84521484375,261.8399658203125,279.6648254394531,294.3047790527344,291.1606140136719,1.0,0.2282644808292389,0.8185753226280212,0.8185753226280212,1.0,1.0,-0.9537479877471924,0.3960531949996948,0.5576947927474976,0.1862322986125946,0.0,0.0,0.4267688691616058,43.39778900146485,48.0,-13.391133308410645,-9099.583984375,119.65032958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,306.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.2068589329719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456228673458099,0.3456276953220367,-4.834510946238879e-06,0.0,0.0002099355187965,0.0,0.0,16.645652770996094,0.0,0.0,0.0,0.3212118148803711,4.0,0.0,1.0
661080,293.16571044921875,297.1499938964844,293.1499938964844,0.0654173642396926,-1655.6263427734375,304.1522521972656,0.6725863218307495,0.1155754998326301,0.1054432541131973,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4964672923088074,0.050000000745058,0.0488346815109252,293.28302001953125,297.1499938964844,293.1499938964844,0.0204115379601717,-684.90771484375,304.16217041015625,0.5337181687355042,0.0599487423896789,0.0435873083770275,293.18511962890625,297.1499938964844,293.1499938964844,0.296380877494812,-5735.16455078125,304.15411376953125,0.9990000128746032,0.4439622461795807,0.3652135729789734,293.33746337890625,297.1499938964844,293.1499938964844,0.0052161011844873,-1920.4686279296875,298.0328063964844,0.4964672923088074,0.050000000745058,0.231650710105896,291.1620788574219,291.1499938964844,263.84521484375,261.8399658203125,279.6648254394531,294.3047790527344,291.1606140136719,1.0,0.2282644808292389,0.8185753226280212,0.8185753226280212,1.0,1.0,-0.9537479877471924,0.3960531949996948,0.5576947927474976,0.1862322986125946,0.0,0.0,0.4267688691616058,43.39778900146485,48.0,-13.391133308410645,-9099.583984375,119.65032958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,306.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.2068589329719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456228673458099,0.3456276953220367,-4.834510946238879e-06,0.0,0.0002099355187965,0.0,0.0,16.645652770996094,0.0,0.0,0.0,0.3212118148803711,4.0,0.0,1.0
661140,293.16632080078125,297.1499938964844,293.1499938964844,0.0650839507579803,-1649.96044921875,304.15203857421875,0.6683698892593384,0.1150514557957649,0.1049719005823135,294.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942411184310913,0.050000000745058,0.0488730296492576,293.2815246582031,297.1499938964844,293.1499938964844,0.0185083448886871,-652.0333862304688,304.1612854003906,0.5202566981315613,0.0568850450217723,0.0414538234472274,293.1916198730469,297.1499938964844,293.1499938964844,0.30134117603302,-5814.67578125,304.1444702148437,0.9990000128746032,0.4417674541473388,0.3701557219028473,293.33941650390625,297.1499938964844,293.1499938964844,0.0051628067158162,-1904.2747802734373,297.9559326171875,0.4942411184310913,0.050000000745058,0.2318326234817505,291.1484680175781,291.1499938964844,263.8388977050781,261.8396301269531,279.63525390625,294.31158447265625,291.1464538574219,1.0,0.2300615310668945,0.818580687046051,0.818580687046051,1.0,1.0,-0.95681631565094,0.3983035683631897,0.5585127472877502,0.1845651268959045,0.0,0.0,0.4278299212455749,44.35581970214844,51.0,-19.41625022888184,-9136.560546875,121.91336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,306.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.2064007669687271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460634648799896,0.3460682928562164,-4.832429112866521e-06,0.0,0.0002094705414492,0.0,0.0,16.66417121887207,0.0,0.0,0.0,0.3212823867797851,4.0,0.0,1.0
661200,293.16632080078125,297.1499938964844,293.1499938964844,0.0650839507579803,-1649.96044921875,304.15203857421875,0.6683698892593384,0.1150514557957649,0.1049719005823135,294.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4942411184310913,0.050000000745058,0.0488730296492576,293.2815246582031,297.1499938964844,293.1499938964844,0.0185083448886871,-652.0333862304688,304.1612854003906,0.5202566981315613,0.0568850450217723,0.0414538234472274,293.1916198730469,297.1499938964844,293.1499938964844,0.30134117603302,-5814.67578125,304.1444702148437,0.9990000128746032,0.4417674541473388,0.3701557219028473,293.33941650390625,297.1499938964844,293.1499938964844,0.0051628067158162,-1904.2747802734373,297.9559326171875,0.4942411184310913,0.050000000745058,0.2318326234817505,291.1484680175781,291.1499938964844,263.8388977050781,261.8396301269531,279.63525390625,294.31158447265625,291.1464538574219,1.0,0.2300615310668945,0.818580687046051,0.818580687046051,1.0,1.0,-0.95681631565094,0.3983035683631897,0.5585127472877502,0.1845651268959045,0.0,0.0,0.4278299212455749,44.35581970214844,51.0,-19.41625022888184,-9136.560546875,121.91336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,306.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.2064007669687271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460634648799896,0.3460682928562164,-4.832429112866521e-06,0.0,0.0002094705414492,0.0,0.0,16.66417121887207,0.0,0.0,0.0,0.3212823867797851,4.0,0.0,1.0
661260,293.1661376953125,297.1499938964844,293.1499938964844,0.0648933500051498,-1646.8450927734375,304.15167236328125,0.6635208129882812,0.1146716326475143,0.1046519726514816,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4913006722927093,0.050000000745058,0.0489256754517555,293.2795104980469,297.1499938964844,293.1499938964844,0.0168258789926767,-620.7489013671875,304.16033935546875,0.506905734539032,0.0539565235376358,0.0394208878278732,293.2015075683594,297.1499938964844,293.1499938964844,0.3081728816032409,-5922.35107421875,304.13494873046875,0.9990000128746032,0.4387113749980926,0.3768365383148193,293.3409423828125,297.1499938964844,293.1499938964844,0.0051122978329658,-1889.004638671875,297.8785400390625,0.4913006722927093,0.050000000745058,0.232082337141037,291.1329345703125,291.1499938964844,263.8319091796875,261.8387756347656,279.6019287109375,294.3163452148437,291.131103515625,1.0,0.2326596081256866,0.8184583783149719,0.8184583783149719,1.0,1.0,-0.9623725414276124,0.4016679227352142,0.5607046484947205,0.1833694279193878,0.0,0.0,0.4311542510986328,45.70329666137695,39.0,-20.756738662719727,-9208.4111328125,125.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,306.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.2061395794153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494641780853271,0.3494690060615539,-4.8412384785478935e-06,0.0,0.0002092054783133,0.0,0.0,16.885860443115234,0.0,0.0,0.0,0.3221720159053802,4.0,0.0,1.0
661320,293.1661376953125,297.1499938964844,293.1499938964844,0.0648933500051498,-1646.8450927734375,304.15167236328125,0.6635208129882812,0.1146716326475143,0.1046519726514816,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.4913006722927093,0.050000000745058,0.0489256754517555,293.2795104980469,297.1499938964844,293.1499938964844,0.0168258789926767,-620.7489013671875,304.16033935546875,0.506905734539032,0.0539565235376358,0.0394208878278732,293.2015075683594,297.1499938964844,293.1499938964844,0.3081728816032409,-5922.35107421875,304.13494873046875,0.9990000128746032,0.4387113749980926,0.3768365383148193,293.3409423828125,297.1499938964844,293.1499938964844,0.0051122978329658,-1889.004638671875,297.8785400390625,0.4913006722927093,0.050000000745058,0.232082337141037,291.1329345703125,291.1499938964844,263.8319091796875,261.8387756347656,279.6019287109375,294.3163452148437,291.131103515625,1.0,0.2326596081256866,0.8184583783149719,0.8184583783149719,1.0,1.0,-0.9623725414276124,0.4016679227352142,0.5607046484947205,0.1833694279193878,0.0,0.0,0.4311542510986328,45.70329666137695,39.0,-20.756738662719727,-9208.4111328125,125.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,306.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.2061395794153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494641780853271,0.3494690060615539,-4.8412384785478935e-06,0.0,0.0002092054783133,0.0,0.0,16.885860443115234,0.0,0.0,0.0,0.3221720159053802,4.0,0.0,1.0
661380,293.16534423828125,297.1499938964844,293.1499938964844,0.0646218135952949,-1642.05859375,304.1515808105469,0.6656743288040161,0.114421509206295,0.1043617576360702,294.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4932917356491089,0.050000000745058,0.0488898269832134,293.2767944335937,297.1499938964844,293.1499938964844,0.0152788972482085,-589.4791259765625,304.1594543457031,0.4996962249279022,0.0512229725718498,0.0374423339962959,293.2070007324219,297.1499938964844,293.1499938964844,0.3041408360004425,-5856.07666015625,304.1473083496094,0.9990000128746032,0.4362656772136688,0.3722955882549286,293.3418884277344,297.1499938964844,293.1499938964844,0.0050504757091403,-1868.5845947265625,297.80938720703125,0.4932917356491089,0.050000000745058,0.231912299990654,291.1324768066406,291.1499938964844,263.8243103027344,261.83746337890625,279.5817565917969,294.30548095703125,291.135498046875,1.0,0.2297782748937606,0.8183360695838928,0.8183360695838928,1.0,1.0,-0.9539592862129213,0.3984150886535644,0.5555441975593567,0.1802606880664825,0.0,0.0,0.4339890480041504,44.67315673828125,27.0,9.79794979095459,-9218.54296875,121.76854705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,306.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.140625,18000.0,0.0,0.0,0.2061651200056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541319966316223,0.3541368544101715,-4.859075488639064e-06,0.0,0.0002092313952744,0.0,0.0,17.210912704467773,0.0,0.0,0.0,0.3234535157680511,4.0,0.0,1.0
661440,293.16534423828125,297.1499938964844,293.1499938964844,0.0646218135952949,-1642.05859375,304.1515808105469,0.6656743288040161,0.114421509206295,0.1043617576360702,294.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4932917356491089,0.050000000745058,0.0488898269832134,293.2767944335937,297.1499938964844,293.1499938964844,0.0152788972482085,-589.4791259765625,304.1594543457031,0.4996962249279022,0.0512229725718498,0.0374423339962959,293.2070007324219,297.1499938964844,293.1499938964844,0.3041408360004425,-5856.07666015625,304.1473083496094,0.9990000128746032,0.4362656772136688,0.3722955882549286,293.3418884277344,297.1499938964844,293.1499938964844,0.0050504757091403,-1868.5845947265625,297.80938720703125,0.4932917356491089,0.050000000745058,0.231912299990654,291.1324768066406,291.1499938964844,263.8243103027344,261.83746337890625,279.5817565917969,294.30548095703125,291.135498046875,1.0,0.2297782748937606,0.8183360695838928,0.8183360695838928,1.0,1.0,-0.9539592862129213,0.3984150886535644,0.5555441975593567,0.1802606880664825,0.0,0.0,0.4339890480041504,44.67315673828125,27.0,9.79794979095459,-9218.54296875,121.76854705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,306.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.140625,18000.0,0.0,0.0,0.2061651200056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541319966316223,0.3541368544101715,-4.859075488639064e-06,0.0,0.0002092313952744,0.0,0.0,17.210912704467773,0.0,0.0,0.0,0.3234535157680511,4.0,0.0,1.0
661500,293.1647644042969,297.1499938964844,293.1499938964844,0.064406618475914,-1638.0721435546875,304.1517028808594,0.6693712472915649,0.1143442839384079,0.1042314395308494,294.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4961211681365967,0.050000000745058,0.0488406494259834,293.2751159667969,297.1499938964844,293.1499938964844,0.0145919555798172,-574.3776245117188,304.1582946777344,0.4981786012649536,0.050000000745058,0.0364951565861702,293.2040710449219,297.1499938964844,293.1499938964844,0.2978304624557495,-5755.17431640625,304.1593017578125,0.9990000128746032,0.4361155331134796,0.3659755289554596,293.34210205078125,297.1499938964844,293.1499938964844,0.005013424437493,-1855.2552490234373,297.78277587890625,0.4961211681365967,0.050000000745058,0.2316790074110031,291.1472473144531,291.1499938964844,263.8203125,261.8366394042969,279.56982421875,294.2823486328125,291.15167236328125,1.0,0.2266831398010254,0.8182749152183533,0.8182749152183533,1.0,1.0,-0.9447433948516846,0.3944424986839294,0.5503008961677551,0.1779745668172836,0.0,0.0,0.432717353105545,43.31729888916016,27.0,28.3856201171875,-9176.3046875,117.47493743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,306.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2109375,18000.0,0.0,0.0,0.2061763703823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539749085903168,0.3539797961711883,-4.863669346377719e-06,0.0,0.0002092428039759,0.0,0.0,17.216588973999023,0.0,0.0,0.0,0.3234673738479614,4.0,0.0,1.0
661560,293.1640319824219,297.1499938964844,293.1499938964844,0.0641861855983734,-1633.9677734375,304.1517944335937,0.674802303314209,0.1142988055944442,0.1041127890348434,294.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5001673698425293,0.050000000745058,0.0487741902470588,293.2733459472656,297.1499938964844,293.1499938964844,0.014147731475532,-564.9611206054688,304.1405029296875,0.5002756118774414,0.050000000745058,0.0360461547970771,293.19708251953125,297.1499938964844,293.1499938964844,0.2891296148300171,-5616.51708984375,304.1734313964844,0.9990000128746032,0.4367964565753937,0.3572582006454468,293.3420715332031,297.1499938964844,293.1499938964844,0.0049741924740374,-1840.9896240234373,297.75830078125,0.5001673698425293,0.050000000745058,0.231363758444786,291.1650085449219,291.1499938964844,263.8161926269531,261.835693359375,279.5552673339844,294.2481384277344,291.169677734375,1.0,0.2226247787475586,0.8182443976402283,0.8182443976402283,1.0,1.0,-0.9331424832344056,0.3893630504608154,0.5437794327735901,0.1753430068492889,0.0,0.0,0.4299421310424804,41.50136947631836,30.0,39.607540130615234,-9104.09765625,111.99626159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,306.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.318359375,18000.0,0.0,0.0,0.2060864418745041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515981137752533,0.3516029715538025,-4.860405624640407e-06,0.0,0.0002091515489155,0.0,0.0,17.069164276123047,0.0,0.0,0.0,0.3228836357593536,4.0,0.0,1.0
661620,293.16241455078125,297.1499938964844,293.1499938964844,0.0639317780733108,-1629.2406005859375,304.1515808105469,0.6819136738777161,0.1142729893326759,0.1039941236376762,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.50547194480896,0.050000000745058,0.0486940816044807,293.27105712890625,297.1499938964844,293.1499938964844,0.0139566427096724,-561.0264892578125,304.1018981933594,0.5054720044136047,0.050000000745058,0.0359653010964393,293.17828369140625,297.1499938964844,293.1499938964844,0.2779983282089233,-5441.2734375,304.18365478515625,0.9990000128746032,0.439419537782669,0.3464561700820923,293.3414001464844,297.1499938964844,293.1499938964844,0.0049051577225327,-1816.4697265625,297.7057800292969,0.50547194480896,0.050000000745058,0.2309837639331817,291.1894836425781,291.1499938964844,263.8075866699219,261.8335876464844,279.5130920410156,294.17919921875,291.1898803710937,1.0,0.2181492000818252,0.8181832432746887,0.8181832432746887,1.0,1.0,-0.9193810820579528,0.3836185038089752,0.5357626080513,0.1715260446071624,0.0,0.0,0.422656387090683,39.3023567199707,33.0,22.552940368652344,-8976.4912109375,105.57623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,306.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.693359375,18000.0,0.0,0.0,0.2054417580366134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428223431110382,0.342827171087265,-4.833909770241007e-06,0.0,0.000208497265703,0.0,0.0,16.484895706176758,0.0,0.0,0.0,0.3205704092979431,4.0,0.0,1.0
661680,293.16241455078125,297.1499938964844,293.1499938964844,0.0639317780733108,-1629.2406005859375,304.1515808105469,0.6819136738777161,0.1142729893326759,0.1039941236376762,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.50547194480896,0.050000000745058,0.0486940816044807,293.27105712890625,297.1499938964844,293.1499938964844,0.0139566427096724,-561.0264892578125,304.1018981933594,0.5054720044136047,0.050000000745058,0.0359653010964393,293.17828369140625,297.1499938964844,293.1499938964844,0.2779983282089233,-5441.2734375,304.18365478515625,0.9990000128746032,0.439419537782669,0.3464561700820923,293.3414001464844,297.1499938964844,293.1499938964844,0.0049051577225327,-1816.4697265625,297.7057800292969,0.50547194480896,0.050000000745058,0.2309837639331817,291.1894836425781,291.1499938964844,263.8075866699219,261.8335876464844,279.5130920410156,294.17919921875,291.1898803710937,1.0,0.2181492000818252,0.8181832432746887,0.8181832432746887,1.0,1.0,-0.9193810820579528,0.3836185038089752,0.5357626080513,0.1715260446071624,0.0,0.0,0.422656387090683,39.3023567199707,33.0,22.552940368652344,-8976.4912109375,105.57623291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,306.969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.693359375,18000.0,0.0,0.0,0.2054417580366134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428223431110382,0.342827171087265,-4.833909770241007e-06,0.0,0.000208497265703,0.0,0.0,16.484895706176758,0.0,0.0,0.0,0.3205704092979431,4.0,0.0,1.0
661740,293.1605224609375,297.1499938964844,293.1499938964844,0.0639658346772193,-1629.975830078125,304.1510009765625,0.6860175728797913,0.1143404990434646,0.1039929017424583,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5084726214408875,0.050000000745058,0.04865213483572,293.2687072753906,297.1499938964844,293.1499938964844,0.0138483624905347,-559.240966796875,304.06475830078125,0.5084726214408875,0.050000000745058,0.0359343029558658,293.1627502441406,297.1499938964844,293.1499938964844,0.2722004652023315,-5352.2021484375,304.181884765625,0.9990000128746032,0.441862016916275,0.3406625092029571,293.3400573730469,297.1499938964844,293.1499938964844,0.0048494469374418,-1798.2884521484375,297.6405029296875,0.5084726214408875,0.050000000745058,0.2307847887277603,291.183837890625,291.1499938964844,263.7986145019531,261.8311462402344,279.47174072265625,294.1289978027344,291.1823425292969,1.0,0.2156798839569091,0.818122148513794,0.818122148513794,1.0,1.0,-0.9120975732803344,0.3808490335941314,0.5312485098838806,0.1688175648450851,0.0,0.0,0.4183726608753204,38.13717269897461,36.0,-3.780639171600342,-8907.1376953125,102.24200439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,306.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.09375,18000.0,0.0,0.0,0.204267993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362533748149872,0.3362581729888916,-4.805329808732495e-06,0.0,0.0002073060459224,0.0,0.0,16.027423858642578,0.0,0.0,0.0,0.3187201917171478,4.0,0.0,1.0
661800,293.1605224609375,297.1499938964844,293.1499938964844,0.0639658346772193,-1629.975830078125,304.1510009765625,0.6860175728797913,0.1143404990434646,0.1039929017424583,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5084726214408875,0.050000000745058,0.04865213483572,293.2687072753906,297.1499938964844,293.1499938964844,0.0138483624905347,-559.240966796875,304.06475830078125,0.5084726214408875,0.050000000745058,0.0359343029558658,293.1627502441406,297.1499938964844,293.1499938964844,0.2722004652023315,-5352.2021484375,304.181884765625,0.9990000128746032,0.441862016916275,0.3406625092029571,293.3400573730469,297.1499938964844,293.1499938964844,0.0048494469374418,-1798.2884521484375,297.6405029296875,0.5084726214408875,0.050000000745058,0.2307847887277603,291.183837890625,291.1499938964844,263.7986145019531,261.8311462402344,279.47174072265625,294.1289978027344,291.1823425292969,1.0,0.2156798839569091,0.818122148513794,0.818122148513794,1.0,1.0,-0.9120975732803344,0.3808490335941314,0.5312485098838806,0.1688175648450851,0.0,0.0,0.4183726608753204,38.13717269897461,36.0,-3.780639171600342,-8907.1376953125,102.24200439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297119140625,306.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.09375,18000.0,0.0,0.0,0.204267993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362533748149872,0.3362581729888916,-4.805329808732495e-06,0.0,0.0002073060459224,0.0,0.0,16.027423858642578,0.0,0.0,0.0,0.3187201917171478,4.0,0.0,1.0
661860,293.158447265625,297.1499938964844,293.1499938964844,0.064140610396862,-1633.27001953125,304.150390625,0.6877140402793884,0.114491693675518,0.1040977090597152,294.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5095425248146057,0.050000000745058,0.0486377440392971,293.2656555175781,297.1499938964844,293.1499938964844,0.0137724857777357,-558.2139282226562,304.03082275390625,0.5095425248146057,0.050000000745058,0.035923670977354,293.15252685546875,297.1499938964844,293.1499938964844,0.27015420794487,-5323.18798828125,304.1745910644531,0.9990000128746032,0.4436199069023132,0.338650494813919,293.3383178710937,297.1499938964844,293.1499938964844,0.0047998041845858,-1782.5469970703125,297.57275390625,0.5095425248146057,0.050000000745058,0.2307165116071701,291.1704406738281,291.1499938964844,263.7892761230469,261.8284606933594,279.431884765625,294.09259033203125,291.1682434082031,1.0,0.2148669362068176,0.818210780620575,0.818210780620575,1.0,1.0,-0.9096950888633728,0.3803041875362396,0.5293908715248108,0.1670014858245849,0.0,0.0,0.4164891541004181,37.72054290771485,39.0,-17.44446563720703,-8891.560546875,101.10237121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,306.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.984375,18000.0,0.0,0.0,0.2028456479310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329618871212005,0.332966685295105,-4.78855281471624e-06,0.0,0.0002058625541394,0.0,0.0,15.793258666992188,0.0,0.0,0.0,0.3177508413791656,4.0,0.0,1.0
661920,293.158447265625,297.1499938964844,293.1499938964844,0.064140610396862,-1633.27001953125,304.150390625,0.6877140402793884,0.114491693675518,0.1040977090597152,294.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5095425248146057,0.050000000745058,0.0486377440392971,293.2656555175781,297.1499938964844,293.1499938964844,0.0137724857777357,-558.2139282226562,304.03082275390625,0.5095425248146057,0.050000000745058,0.035923670977354,293.15252685546875,297.1499938964844,293.1499938964844,0.27015420794487,-5323.18798828125,304.1745910644531,0.9990000128746032,0.4436199069023132,0.338650494813919,293.3383178710937,297.1499938964844,293.1499938964844,0.0047998041845858,-1782.5469970703125,297.57275390625,0.5095425248146057,0.050000000745058,0.2307165116071701,291.1704406738281,291.1499938964844,263.7892761230469,261.8284606933594,279.431884765625,294.09259033203125,291.1682434082031,1.0,0.2148669362068176,0.818210780620575,0.818210780620575,1.0,1.0,-0.9096950888633728,0.3803041875362396,0.5293908715248108,0.1670014858245849,0.0,0.0,0.4164891541004181,37.72054290771485,39.0,-17.44446563720703,-8891.560546875,101.10237121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,306.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.984375,18000.0,0.0,0.0,0.2028456479310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329618871212005,0.332966685295105,-4.78855281471624e-06,0.0,0.0002058625541394,0.0,0.0,15.793258666992188,0.0,0.0,0.0,0.3177508413791656,4.0,0.0,1.0
661980,293.1564025878906,297.1499938964844,293.1499938964844,0.0644090622663497,-1638.2530517578125,304.1498107910156,0.687335193157196,0.1146962344646453,0.1042788177728653,294.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5089483857154846,0.050000000745058,0.0486457236111164,293.26239013671875,297.1499938964844,293.1499938964844,0.0137180220335721,-557.6856689453125,303.9987487792969,0.5089483857154846,0.050000000745058,0.0359295681118965,293.1479187011719,297.1499938964844,293.1499938964844,0.2712323367595672,-5343.77783203125,304.16455078125,0.9990000128746032,0.4445019066333771,0.3397645652294159,293.3365173339844,297.1499938964844,293.1499938964844,0.0047544683329761,-1768.440185546875,297.5036315917969,0.5089483857154846,0.050000000745058,0.2307543754577636,291.15301513671875,291.1499938964844,263.7796936035156,261.8255615234375,279.3958435058594,294.0699157714844,291.1506042480469,1.0,0.2154208421707153,0.818299412727356,0.818299412727356,1.0,1.0,-0.9113103151321412,0.3815563321113586,0.5297539830207825,0.1659666150808334,0.0,0.0,0.4172334372997284,37.91290283203125,42.0,-23.59927749633789,-8919.1982421875,101.7324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,307.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.2014594376087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328518867492676,0.3328566551208496,-4.7833937060204335e-06,0.0,0.0002044557186309,0.0,0.0,15.77159023284912,0.0,0.0,0.0,0.3176483511924743,4.0,0.0,1.0
662040,293.1564025878906,297.1499938964844,293.1499938964844,0.0644090622663497,-1638.2530517578125,304.1498107910156,0.687335193157196,0.1146962344646453,0.1042788177728653,294.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5089483857154846,0.050000000745058,0.0486457236111164,293.26239013671875,297.1499938964844,293.1499938964844,0.0137180220335721,-557.6856689453125,303.9987487792969,0.5089483857154846,0.050000000745058,0.0359295681118965,293.1479187011719,297.1499938964844,293.1499938964844,0.2712323367595672,-5343.77783203125,304.16455078125,0.9990000128746032,0.4445019066333771,0.3397645652294159,293.3365173339844,297.1499938964844,293.1499938964844,0.0047544683329761,-1768.440185546875,297.5036315917969,0.5089483857154846,0.050000000745058,0.2307543754577636,291.15301513671875,291.1499938964844,263.7796936035156,261.8255615234375,279.3958435058594,294.0699157714844,291.1506042480469,1.0,0.2154208421707153,0.818299412727356,0.818299412727356,1.0,1.0,-0.9113103151321412,0.3815563321113586,0.5297539830207825,0.1659666150808334,0.0,0.0,0.4172334372997284,37.91290283203125,42.0,-23.59927749633789,-8919.1982421875,101.7324676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,307.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.2014594376087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328518867492676,0.3328566551208496,-4.7833937060204335e-06,0.0,0.0002044557186309,0.0,0.0,15.77159023284912,0.0,0.0,0.0,0.3176483511924743,4.0,0.0,1.0
662100,293.1553955078125,297.1499938964844,293.1499938964844,0.0645615458488464,-1641.0638427734375,304.1495666503906,0.686479926109314,0.1148099675774574,0.1043886318802833,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5081300735473633,0.050000000745058,0.0486568473279476,293.26080322265625,297.1499938964844,293.1499938964844,0.0136954896152019,-557.5220947265625,303.983154296875,0.5081300735473633,0.050000000745058,0.0359377823770046,293.1475830078125,297.1499938964844,293.1499938964844,0.2727561891078949,-5369.5400390625,304.1591491699219,0.9990000128746032,0.4445909559726715,0.341312825679779,293.3356628417969,297.1499938964844,293.1499938964844,0.0047326534986495,-1761.655517578125,297.4690856933594,0.5081300735473633,0.050000000745058,0.2308071255683899,291.1441650390625,291.1499938964844,263.7748413085937,261.8240661621094,279.37957763671875,294.06329345703125,291.141845703125,1.0,0.2161312997341156,0.8183436989784241,0.8183436989784241,1.0,1.0,-0.9133862257003784,0.3827425539493561,0.5306436419487,0.165712758898735,0.0,0.0,0.4185114800930023,38.203369140625,42.0,-24.2605094909668,-8946.787109375,102.61196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153747558594,307.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.828125,18000.0,0.0,0.0,0.2008671015501022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333974152803421,0.3339789509773254,-4.785253167938208e-06,0.0,0.0002038545790128,0.0,0.0,15.839475631713867,0.0,0.0,0.0,0.3179178833961487,4.0,0.0,1.0
662160,293.1544494628906,297.1499938964844,293.1499938964844,0.0647199675440788,-1643.97265625,304.1493530273437,0.6852407455444336,0.1149278357625007,0.1045072600245475,294.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5070208311080933,0.050000000745058,0.0486721917986869,293.2592468261719,297.1499938964844,293.1499938964844,0.0136751057580113,-557.399169921875,303.9677429199219,0.5070208311080933,0.050000000745058,0.0359491147100925,293.1485290527344,297.1499938964844,293.1499938964844,0.2748537063598633,-5404.21630859375,304.1536560058594,0.9990000128746032,0.4444405734539032,0.3434378802776336,293.3348693847656,297.1499938964844,293.1499938964844,0.0047112805768847,-1754.980712890625,297.4346618652344,0.5070208311080933,0.050000000745058,0.2308799177408218,291.1356506347656,291.1499938964844,263.7698974609375,261.8225402832031,279.3646545410156,294.0594482421875,291.1334533691406,1.0,0.2170944064855575,0.8183103203773499,0.8183103203773499,1.0,1.0,-0.9161978960037231,0.3842451870441437,0.5319526791572571,0.1656152158975601,0.0,0.0,0.4203218519687652,38.60890579223633,45.0,-23.917245864868164,-8981.744140625,103.82745361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4109191894531,307.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2003839313983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358010351657867,0.3358058333396911,-4.789896138390759e-06,0.0,0.0002033642085734,0.0,0.0,15.95517635345459,0.0,0.0,0.0,0.3183833062648773,4.0,0.0,1.0
662220,293.1527099609375,297.1499938964844,293.1499938964844,0.0650441348552703,-1649.8973388671875,304.1490478515625,0.6817885041236877,0.1151679828763008,0.1047618836164474,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5040935277938843,0.050000000745058,0.0487142316997051,293.2562866210937,297.1499938964844,293.1499938964844,0.0136390607804059,-557.2353515625,303.9373779296875,0.5040935277938843,0.050000000745058,0.0359801650047302,293.1537780761719,297.1499938964844,293.1499938964844,0.2805630564689636,-5496.8095703125,304.1429443359375,0.9990000128746032,0.4434196352958679,0.3491941690444946,293.3334655761719,297.1499938964844,293.1499938964844,0.004669249523431,-1741.7333984375,297.3662414550781,0.5040935277938843,0.050000000745058,0.2310793399810791,291.1200866699219,291.1499938964844,263.7599792480469,261.81939697265625,279.3384704589844,294.05926513671875,291.1181945800781,1.0,0.2196822464466095,0.8182435035705566,0.8182435035705566,1.0,1.0,-0.9237383008003236,0.3880797624588012,0.5356585383415222,0.1658642143011093,0.0,0.0,0.4253730475902557,39.72916030883789,48.0,-21.687667846679688,-9069.919921875,107.16971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,307.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.81640625,18000.0,0.0,0.0,0.1998502165079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413815498352051,0.3413863480091095,-4.806960077985423e-06,0.0,0.0002028225571848,0.0,0.0,16.319995880126953,0.0,0.0,0.0,0.3198603689670563,4.0,0.0,1.0
662280,293.1527099609375,297.1499938964844,293.1499938964844,0.0650441348552703,-1649.8973388671875,304.1490478515625,0.6817885041236877,0.1151679828763008,0.1047618836164474,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5040935277938843,0.050000000745058,0.0487142316997051,293.2562866210937,297.1499938964844,293.1499938964844,0.0136390607804059,-557.2353515625,303.9373779296875,0.5040935277938843,0.050000000745058,0.0359801650047302,293.1537780761719,297.1499938964844,293.1499938964844,0.2805630564689636,-5496.8095703125,304.1429443359375,0.9990000128746032,0.4434196352958679,0.3491941690444946,293.3334655761719,297.1499938964844,293.1499938964844,0.004669249523431,-1741.7333984375,297.3662414550781,0.5040935277938843,0.050000000745058,0.2310793399810791,291.1200866699219,291.1499938964844,263.7599792480469,261.81939697265625,279.3384704589844,294.05926513671875,291.1181945800781,1.0,0.2196822464466095,0.8182435035705566,0.8182435035705566,1.0,1.0,-0.9237383008003236,0.3880797624588012,0.5356585383415222,0.1658642143011093,0.0,0.0,0.4253730475902557,39.72916030883789,48.0,-21.687667846679688,-9069.919921875,107.16971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,307.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.81640625,18000.0,0.0,0.0,0.1998502165079116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413815498352051,0.3413863480091095,-4.806960077985423e-06,0.0,0.0002028225571848,0.0,0.0,16.319995880126953,0.0,0.0,0.0,0.3198603689670563,4.0,0.0,1.0
662340,293.1512145996094,297.1499938964844,293.1499938964844,0.0653667002916336,-1655.7635498046875,304.1488342285156,0.6773229837417603,0.1154052764177322,0.1050286963582038,294.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.500469982624054,0.050000000745058,0.0487695150077343,293.25360107421875,297.1499938964844,293.1499938964844,0.0136076752096414,-557.1439208984375,303.9073791503906,0.500469982624054,0.050000000745058,0.0360209979116916,293.1630249023437,297.1499938964844,293.1499938964844,0.2879849374294281,-5615.19677734375,304.1329650878906,0.9990000128746032,0.4414546489715576,0.3566231429576874,293.3323974609375,297.1499938964844,293.1499938964844,0.0046277842484414,-1728.4803466796875,297.29840087890625,0.500469982624054,0.050000000745058,0.2313415706157684,291.106689453125,291.1499938964844,263.75,261.81622314453125,279.317138671875,294.0677490234375,291.1051025390625,1.0,0.2230086177587509,0.8181767463684082,0.8181767463684082,1.0,1.0,-0.9334040880203248,0.3928227126598358,0.5405813455581665,0.1666439771652221,0.0,0.0,0.4320716857910156,41.20998764038086,51.0,-18.595001220703125,-9177.5048828125,111.5933609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.705078125,18000.0,0.0,0.0,0.2000226974487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492822647094726,0.3492870926856994,-4.833771072298987e-06,0.0,0.000202997616725,0.0,0.0,16.851816177368164,0.0,0.0,0.0,0.3220169246196747,4.0,0.0,1.0
662400,293.1512145996094,297.1499938964844,293.1499938964844,0.0653667002916336,-1655.7635498046875,304.1488342285156,0.6773229837417603,0.1154052764177322,0.1050286963582038,294.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.500469982624054,0.050000000745058,0.0487695150077343,293.25360107421875,297.1499938964844,293.1499938964844,0.0136076752096414,-557.1439208984375,303.9073791503906,0.500469982624054,0.050000000745058,0.0360209979116916,293.1630249023437,297.1499938964844,293.1499938964844,0.2879849374294281,-5615.19677734375,304.1329650878906,0.9990000128746032,0.4414546489715576,0.3566231429576874,293.3323974609375,297.1499938964844,293.1499938964844,0.0046277842484414,-1728.4803466796875,297.29840087890625,0.500469982624054,0.050000000745058,0.2313415706157684,291.106689453125,291.1499938964844,263.75,261.81622314453125,279.317138671875,294.0677490234375,291.1051025390625,1.0,0.2230086177587509,0.8181767463684082,0.8181767463684082,1.0,1.0,-0.9334040880203248,0.3928227126598358,0.5405813455581665,0.1666439771652221,0.0,0.0,0.4320716857910156,41.20998764038086,51.0,-18.595001220703125,-9177.5048828125,111.5933609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.705078125,18000.0,0.0,0.0,0.2000226974487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492822647094726,0.3492870926856994,-4.833771072298987e-06,0.0,0.000202997616725,0.0,0.0,16.851816177368164,0.0,0.0,0.0,0.3220169246196747,4.0,0.0,1.0
662460,293.1499328613281,297.1499938964844,293.1499938964844,0.0656790062785148,-1661.418212890625,304.148681640625,0.6721612215042114,0.1156344339251518,0.1052997112274169,294.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4963958859443664,0.050000000745058,0.0488361082971096,293.25115966796875,297.1499938964844,293.1499938964844,0.0135797411203384,-557.0951538085938,303.87774658203125,0.4963958859443664,0.050000000745058,0.0360701829195022,293.1756286621094,297.1499938964844,293.1499938964844,0.2967924177646637,-5753.8515625,304.1239929199219,0.9990000128746032,0.438579797744751,0.365371972322464,293.3316955566406,297.1499938964844,293.1499938964844,0.0045865084975957,-1715.08349609375,297.2310791015625,0.4963958859443664,0.050000000745058,0.231657475233078,291.0956115722656,291.1499938964844,263.7387084960937,261.8118896484375,279.3002624511719,294.0837097167969,291.0943603515625,1.0,0.2269226610660553,0.8179996609687805,0.8179996609687805,1.0,1.0,-0.9447471499443054,0.3982647955417633,0.5464823246002197,0.1678704619407653,0.0,0.0,0.4400887787342071,42.998291015625,54.0,-15.26072120666504,-9299.8779296875,116.96578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,306.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8203125,18000.0,0.0,0.0,0.201000690460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592078387737274,0.3592126965522766,-4.869829353992827e-06,0.0,0.0002039901446551,0.0,0.0,17.53986167907715,0.0,0.0,0.0,0.3248011469841003,4.0,0.0,1.0
662520,293.1499328613281,297.1499938964844,293.1499938964844,0.0656790062785148,-1661.418212890625,304.148681640625,0.6721612215042114,0.1156344339251518,0.1052997112274169,294.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4963958859443664,0.050000000745058,0.0488361082971096,293.25115966796875,297.1499938964844,293.1499938964844,0.0135797411203384,-557.0951538085938,303.87774658203125,0.4963958859443664,0.050000000745058,0.0360701829195022,293.1756286621094,297.1499938964844,293.1499938964844,0.2967924177646637,-5753.8515625,304.1239929199219,0.9990000128746032,0.438579797744751,0.365371972322464,293.3316955566406,297.1499938964844,293.1499938964844,0.0045865084975957,-1715.08349609375,297.2310791015625,0.4963958859443664,0.050000000745058,0.231657475233078,291.0956115722656,291.1499938964844,263.7387084960937,261.8118896484375,279.3002624511719,294.0837097167969,291.0943603515625,1.0,0.2269226610660553,0.8179996609687805,0.8179996609687805,1.0,1.0,-0.9447471499443054,0.3982647955417633,0.5464823246002197,0.1678704619407653,0.0,0.0,0.4400887787342071,42.998291015625,54.0,-15.26072120666504,-9299.8779296875,116.96578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,306.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8203125,18000.0,0.0,0.0,0.201000690460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592078387737274,0.3592126965522766,-4.869829353992827e-06,0.0,0.0002039901446551,0.0,0.0,17.53986167907715,0.0,0.0,0.0,0.3248011469841003,4.0,0.0,1.0
662580,293.1488342285156,297.1499938964844,293.1499938964844,0.0659789741039276,-1666.8270263671875,304.14862060546875,0.6665782332420349,0.1158555895090103,0.1055724620819091,294.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4920378029346466,0.050000000745058,0.0489124320447444,293.24884033203125,297.1499938964844,293.1499938964844,0.0135550014674663,-557.0817260742188,303.8486633300781,0.4920378029346466,0.050000000745058,0.0361265577375888,293.1908874511719,297.1499938964844,293.1499938964844,0.3067156672477722,-5908.23046875,304.1161804199219,0.9990000128746032,0.4348371922969818,0.3751484155654907,293.3312683105469,297.1499938964844,293.1499938964844,0.0045453156344592,-1701.513671875,297.164306640625,0.4920378029346466,0.050000000745058,0.2320195287466049,291.0867919921875,291.1499938964844,263.7249450683594,261.8054504394531,279.2870483398437,294.1063537597656,291.0858459472656,1.0,0.2312997281551361,0.8178226351737976,0.8178226351737976,1.0,1.0,-0.9574013948440552,0.4042477011680603,0.5531536936759949,0.1694943457841873,0.0,0.0,0.4491343200206756,45.05078125,42.0,-12.02295207977295,-9433.876953125,123.18315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,306.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.009765625,18000.0,0.0,0.0,0.2028269916772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708878457546234,0.370892733335495,-4.914782039122656e-06,0.0,0.0002058436075458,0.0,0.0,18.376205444335938,0.0,0.0,0.0,0.3281697332859039,4.0,0.0,1.0
662640,293.1488342285156,297.1499938964844,293.1499938964844,0.0659789741039276,-1666.8270263671875,304.14862060546875,0.6665782332420349,0.1158555895090103,0.1055724620819091,294.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4920378029346466,0.050000000745058,0.0489124320447444,293.24884033203125,297.1499938964844,293.1499938964844,0.0135550014674663,-557.0817260742188,303.8486633300781,0.4920378029346466,0.050000000745058,0.0361265577375888,293.1908874511719,297.1499938964844,293.1499938964844,0.3067156672477722,-5908.23046875,304.1161804199219,0.9990000128746032,0.4348371922969818,0.3751484155654907,293.3312683105469,297.1499938964844,293.1499938964844,0.0045453156344592,-1701.513671875,297.164306640625,0.4920378029346466,0.050000000745058,0.2320195287466049,291.0867919921875,291.1499938964844,263.7249450683594,261.8054504394531,279.2870483398437,294.1063537597656,291.0858459472656,1.0,0.2312997281551361,0.8178226351737976,0.8178226351737976,1.0,1.0,-0.9574013948440552,0.4042477011680603,0.5531536936759949,0.1694943457841873,0.0,0.0,0.4491343200206756,45.05078125,42.0,-12.02295207977295,-9433.876953125,123.18315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,306.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.009765625,18000.0,0.0,0.0,0.2028269916772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708878457546234,0.370892733335495,-4.914782039122656e-06,0.0,0.0002058436075458,0.0,0.0,18.376205444335938,0.0,0.0,0.0,0.3281697332859039,4.0,0.0,1.0
662700,293.1482849121094,297.1499938964844,293.1499938964844,0.066087506711483,-1668.7581787109375,304.148681640625,0.6664261817932129,0.1159778833389282,0.1056800037622451,294.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.491763174533844,0.050000000745058,0.0489173978567123,293.24761962890625,297.1499938964844,293.1499938964844,0.0135252047330141,-556.6162109375,303.8346862792969,0.491763174533844,0.050000000745058,0.0361302234232425,293.1977844238281,297.1499938964844,293.1499938964844,0.3076962828636169,-5921.18310546875,304.12066650390625,0.9990000128746032,0.4329610168933868,0.3757767081260681,293.3310852050781,297.1499938964844,293.1499938964844,0.0045214015990495,-1693.364013671875,297.1319580078125,0.491763174533844,0.050000000745058,0.2320430725812912,291.0844421386719,291.1499938964844,263.7171936035156,261.8014831542969,279.2837829589844,294.1152648925781,291.0849914550781,1.0,0.2312173545360565,0.8177341222763062,0.8177341222763062,1.0,1.0,-0.9583284258842468,0.4047696590423584,0.5535587668418884,0.16937156021595,0.0,0.0,0.4537634253501892,45.18083572387695,42.0,-2.9687159061431885,-9476.1005859375,123.61040496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,306.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17911.380859375,18000.0,0.0,0.0,0.2040355652570724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377247154712677,0.3772520720958709,-4.940457529301057e-06,0.0,0.0002070701593765,0.0,0.0,18.84428596496582,0.0,0.0,0.0,0.3300415873527527,4.0,0.0,1.0
662760,293.147705078125,297.1499938964844,293.1499938964844,0.0661194995045661,-1669.1865234375,304.1488647460937,0.6682807803153992,0.1161179989576339,0.105778120458126,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.4929191172122955,0.050000000745058,0.0488965846598148,293.2462158203125,297.1499938964844,293.1499938964844,0.0134714534506201,-555.43212890625,303.8216552734375,0.4929191172122955,0.050000000745058,0.0361148528754711,293.2009582519531,297.1499938964844,293.1499938964844,0.3052569031715393,-5880.10791015625,304.1304931640625,0.9990000128746032,0.4317312240600586,0.3731409907341003,293.33087158203125,297.1499938964844,293.1499938964844,0.0044936928898096,-1683.1917724609375,297.1051330566406,0.4929191172122955,0.050000000745058,0.2319443523883819,291.092041015625,291.1499938964844,263.7088928222656,261.7970275878906,279.2772521972656,294.1119689941406,291.0955505371094,1.0,0.2298996299505233,0.8176167011260986,0.8176167011260986,1.0,1.0,-0.9551230669021606,0.4034316539764404,0.5516914129257202,0.1684444695711136,0.0,0.0,0.4569275081157684,44.61338424682617,30.0,16.817773818969727,-9492.8388671875,121.94231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.9609375,18000.0,0.0,0.0,0.2053631544113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382897675037384,0.3829026520252228,-4.966579126630677e-06,0.0,0.0002084175066556,0.0,0.0,19.27694702148437,0.0,0.0,0.0,0.3317390978336334,4.0,0.0,1.0
