time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662820,293.14630126953125,297.1499938964844,293.1499938964844,0.0660605356097221,-1667.6241455078125,304.1493530273437,0.6769401431083679,0.1164579018950462,0.1059705838561058,294.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4986896812915802,0.050000000745058,0.0487980283796787,293.242919921875,297.1499938964844,293.1499938964844,0.0133208539336919,-551.7407836914062,303.79840087890625,0.4986896812915802,0.050000000745058,0.0360420569777488,293.1949157714844,297.1499938964844,293.1499938964844,0.2925856709480285,-5675.62548828125,304.1583251953125,0.9990000128746032,0.4316317439079284,0.3603960275650024,293.3301086425781,297.1499938964844,293.1499938964844,0.0044290986843407,-1658.4317626953125,297.06365966796875,0.4986896812915802,0.050000000745058,0.231476828455925,291.12762451171875,291.1499938964844,263.6907958984375,261.78680419921875,279.2488098144531,294.0653381347656,291.1327514648437,1.0,0.223998874425888,0.8173819184303284,0.8173819184303284,1.0,1.0,-0.9392945766448976,0.3965203762054443,0.5427742004394531,0.1647998988628387,0.0,0.0,0.4576674997806549,41.93719100952149,33.0,45.08245086669922,-9428.2470703125,114.04669189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227783203125,306.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.134765625,18000.0,0.0,0.0,0.2080282568931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870949447154999,0.3870999217033386,-4.9981467782345135e-06,0.0,0.0002111222274834,0.0,0.0,19.64446830749512,0.0,0.0,0.0,0.3331753611564636,4.0,0.0,1.0
662880,293.14630126953125,297.1499938964844,293.1499938964844,0.0660605356097221,-1667.6241455078125,304.1493530273437,0.6769401431083679,0.1164579018950462,0.1059705838561058,294.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4986896812915802,0.050000000745058,0.0487980283796787,293.242919921875,297.1499938964844,293.1499938964844,0.0133208539336919,-551.7407836914062,303.79840087890625,0.4986896812915802,0.050000000745058,0.0360420569777488,293.1949157714844,297.1499938964844,293.1499938964844,0.2925856709480285,-5675.62548828125,304.1583251953125,0.9990000128746032,0.4316317439079284,0.3603960275650024,293.3301086425781,297.1499938964844,293.1499938964844,0.0044290986843407,-1658.4317626953125,297.06365966796875,0.4986896812915802,0.050000000745058,0.231476828455925,291.12762451171875,291.1499938964844,263.6907958984375,261.78680419921875,279.2488098144531,294.0653381347656,291.1327514648437,1.0,0.223998874425888,0.8173819184303284,0.8173819184303284,1.0,1.0,-0.9392945766448976,0.3965203762054443,0.5427742004394531,0.1647998988628387,0.0,0.0,0.4576674997806549,41.93719100952149,33.0,45.08245086669922,-9428.2470703125,114.04669189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227783203125,306.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.134765625,18000.0,0.0,0.0,0.2080282568931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870949447154999,0.3870999217033386,-4.9981467782345135e-06,0.0,0.0002111222274834,0.0,0.0,19.64446830749512,0.0,0.0,0.0,0.3331753611564636,4.0,0.0,1.0
662940,293.144775390625,297.1499938964844,293.1499938964844,0.0661299079656601,-1668.4671630859375,304.1494140625,0.6834267377853394,0.1168594658374786,0.1062583476305008,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5028030276298523,0.050000000745058,0.0487335175275802,293.2390441894531,297.1499938964844,293.1499938964844,0.0132036432623863,-548.8750610351562,303.7777709960937,0.5028030276298523,0.050000000745058,0.0359944105148315,293.1797180175781,297.1499938964844,293.1499938964844,0.2835816442966461,-5532.78955078125,304.1700439453125,0.9990000128746032,0.4335739612579345,0.3518014252185821,293.3287658691406,297.1499938964844,293.1499938964844,0.0043696640059351,-1635.9141845703125,297.0214233398437,0.5028030276298523,0.050000000745058,0.2311708182096481,291.1579895019531,291.1499938964844,263.6708374023437,261.77496337890625,279.2020568847656,293.9945983886719,291.15948486328125,1.0,0.220554769039154,0.8171470761299133,0.8171470761299133,1.0,1.0,-0.9288178086280824,0.3920451998710632,0.536772608757019,0.1621381044387817,0.0,0.0,0.4542467892169952,40.1801986694336,36.0,31.88180351257324,-9347.5244140625,108.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,306.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.35546875,18000.0,0.0,0.0,0.2102161794900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835377395153045,0.3835427463054657,-4.993431957700523e-06,0.0,0.0002133427042281,0.0,0.0,19.40936279296875,0.0,0.0,0.0,0.3322851359844208,4.0,0.0,1.0
663000,293.144775390625,297.1499938964844,293.1499938964844,0.0661299079656601,-1668.4671630859375,304.1494140625,0.6834267377853394,0.1168594658374786,0.1062583476305008,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5028030276298523,0.050000000745058,0.0487335175275802,293.2390441894531,297.1499938964844,293.1499938964844,0.0132036432623863,-548.8750610351562,303.7777709960937,0.5028030276298523,0.050000000745058,0.0359944105148315,293.1797180175781,297.1499938964844,293.1499938964844,0.2835816442966461,-5532.78955078125,304.1700439453125,0.9990000128746032,0.4335739612579345,0.3518014252185821,293.3287658691406,297.1499938964844,293.1499938964844,0.0043696640059351,-1635.9141845703125,297.0214233398437,0.5028030276298523,0.050000000745058,0.2311708182096481,291.1579895019531,291.1499938964844,263.6708374023437,261.77496337890625,279.2020568847656,293.9945983886719,291.15948486328125,1.0,0.220554769039154,0.8171470761299133,0.8171470761299133,1.0,1.0,-0.9288178086280824,0.3920451998710632,0.536772608757019,0.1621381044387817,0.0,0.0,0.4542467892169952,40.1801986694336,36.0,31.88180351257324,-9347.5244140625,108.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,306.86114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.35546875,18000.0,0.0,0.0,0.2102161794900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835377395153045,0.3835427463054657,-4.993431957700523e-06,0.0,0.0002133427042281,0.0,0.0,19.40936279296875,0.0,0.0,0.0,0.3322851359844208,4.0,0.0,1.0
663060,293.1431579589844,297.1499938964844,293.1499938964844,0.0664443597197532,-1674.027587890625,304.1490783691406,0.6870676279067993,0.1173228695988655,0.1066318899393081,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5047869682312012,0.050000000745058,0.048704095184803,293.2347412109375,297.1499938964844,293.1499938964844,0.0131423817947506,-547.6461791992188,303.7588195800781,0.5047869682312012,0.050000000745058,0.0359726808965206,293.16754150390625,297.1499938964844,293.1499938964844,0.2794534265995025,-5469.11474609375,304.1700439453125,0.9990000128746032,0.4353007674217224,0.3478111922740936,293.3269348144531,297.1499938964844,293.1499938964844,0.0043205521069467,-1618.591064453125,296.9661865234375,0.5047869682312012,0.050000000745058,0.2310312688350677,291.1609191894531,291.1499938964844,263.6492004394531,261.7616271972656,279.15802001953125,293.939697265625,291.1605834960937,1.0,0.2189399152994156,0.8171873688697815,0.8171873688697815,1.0,1.0,-0.9242464303970336,0.3902290463447571,0.5340173840522766,0.1606647372245788,0.0,0.0,0.4524433314800262,39.37539291381836,39.0,7.630259037017822,-9315.5224609375,106.7220687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,306.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.404296875,18000.0,0.0,0.0,0.2118165791034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802942931652069,0.3802992701530456,-4.978221113560721e-06,0.0,0.0002149669016944,0.0,0.0,19.1585636138916,0.0,0.0,0.0,0.3313138484954834,4.0,0.0,1.0
663120,293.1431579589844,297.1499938964844,293.1499938964844,0.0664443597197532,-1674.027587890625,304.1490783691406,0.6870676279067993,0.1173228695988655,0.1066318899393081,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5047869682312012,0.050000000745058,0.048704095184803,293.2347412109375,297.1499938964844,293.1499938964844,0.0131423817947506,-547.6461791992188,303.7588195800781,0.5047869682312012,0.050000000745058,0.0359726808965206,293.16754150390625,297.1499938964844,293.1499938964844,0.2794534265995025,-5469.11474609375,304.1700439453125,0.9990000128746032,0.4353007674217224,0.3478111922740936,293.3269348144531,297.1499938964844,293.1499938964844,0.0043205521069467,-1618.591064453125,296.9661865234375,0.5047869682312012,0.050000000745058,0.2310312688350677,291.1609191894531,291.1499938964844,263.6492004394531,261.7616271972656,279.15802001953125,293.939697265625,291.1605834960937,1.0,0.2189399152994156,0.8171873688697815,0.8171873688697815,1.0,1.0,-0.9242464303970336,0.3902290463447571,0.5340173840522766,0.1606647372245788,0.0,0.0,0.4524433314800262,39.37539291381836,39.0,7.630259037017822,-9315.5224609375,106.7220687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,306.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.404296875,18000.0,0.0,0.0,0.2118165791034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802942931652069,0.3802992701530456,-4.978221113560721e-06,0.0,0.0002149669016944,0.0,0.0,19.1585636138916,0.0,0.0,0.0,0.3313138484954834,4.0,0.0,1.0
663180,293.1414489746094,297.1499938964844,293.1499938964844,0.0668717101216316,-1681.6920166015625,304.148681640625,0.6884829998016357,0.1178402304649353,0.1070817410945892,294.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5050612092018127,0.050000000745058,0.0487001203000545,293.2301330566406,297.1499938964844,293.1499938964844,0.0131074115633964,-547.1051635742188,303.7420349121094,0.5050612092018127,0.050000000745058,0.0359697416424751,293.1602783203125,297.1499938964844,293.1499938964844,0.2787463963031769,-5460.3037109375,304.1644287109375,0.9990000128746032,0.4363367557525635,0.3472674787044525,293.32489013671875,297.1499938964844,293.1499938964844,0.0042767357081174,-1603.506591796875,296.907958984375,0.5050612092018127,0.050000000745058,0.2310123890638351,291.1561889648437,291.1499938964844,263.6260986328125,261.7470397949219,279.1195983886719,293.9015808105469,291.1552124023437,1.0,0.2188369780778885,0.8172276616096497,0.8172276616096497,1.0,1.0,-0.9241015315055848,0.3903827965259552,0.5337187051773071,0.1600764840841293,0.0,0.0,0.4518833756446838,39.26202774047852,42.0,-5.271803379058838,-9329.5546875,106.5132827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603454589844,306.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.2129593789577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789600431919098,0.3789649903774261,-4.969785550201777e-06,0.0,0.0002161266893381,0.0,0.0,19.048423767089844,0.0,0.0,0.0,0.3308744132518768,4.0,0.0,1.0
663240,293.1414489746094,297.1499938964844,293.1499938964844,0.0668717101216316,-1681.6920166015625,304.148681640625,0.6884829998016357,0.1178402304649353,0.1070817410945892,294.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5050612092018127,0.050000000745058,0.0487001203000545,293.2301330566406,297.1499938964844,293.1499938964844,0.0131074115633964,-547.1051635742188,303.7420349121094,0.5050612092018127,0.050000000745058,0.0359697416424751,293.1602783203125,297.1499938964844,293.1499938964844,0.2787463963031769,-5460.3037109375,304.1644287109375,0.9990000128746032,0.4363367557525635,0.3472674787044525,293.32489013671875,297.1499938964844,293.1499938964844,0.0042767357081174,-1603.506591796875,296.907958984375,0.5050612092018127,0.050000000745058,0.2310123890638351,291.1561889648437,291.1499938964844,263.6260986328125,261.7470397949219,279.1195983886719,293.9015808105469,291.1552124023437,1.0,0.2188369780778885,0.8172276616096497,0.8172276616096497,1.0,1.0,-0.9241015315055848,0.3903827965259552,0.5337187051773071,0.1600764840841293,0.0,0.0,0.4518833756446838,39.26202774047852,42.0,-5.271803379058838,-9329.5546875,106.5132827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603454589844,306.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.2129593789577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789600431919098,0.3789649903774261,-4.969785550201777e-06,0.0,0.0002161266893381,0.0,0.0,19.048423767089844,0.0,0.0,0.0,0.3308744132518768,4.0,0.0,1.0
663300,293.140625,297.1499938964844,293.1499938964844,0.0671160146594047,-1686.0947265625,304.1484680175781,0.688466489315033,0.1181125789880752,0.1073284447193145,294.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5046461820602417,0.050000000745058,0.0487061589956283,293.2277526855469,297.1499938964844,293.1499938964844,0.0130975740030407,-547.0311889648438,303.7343444824219,0.5046461820602417,0.050000000745058,0.0359742008149623,293.1585998535156,297.1499938964844,293.1499938964844,0.2794930040836334,-5473.36376953125,304.16046142578125,0.9990000128746032,0.4365356266498565,0.3480910062789917,293.3238220214844,297.1499938964844,293.1499938964844,0.004256185144186,-1596.529541015625,296.8781433105469,0.5046461820602417,0.050000000745058,0.2310410439968109,291.15203857421875,291.1499938964844,263.61407470703125,261.73931884765625,279.1025085449219,293.8881225585937,291.1508178710937,1.0,0.2192655652761459,0.8172478675842285,0.8172478675842285,1.0,1.0,-0.9254323840141296,0.3910793364048004,0.5343530774116516,0.1600735932588577,0.0,0.0,0.4521575570106506,39.42375564575195,42.0,-9.41561794281006,-9350.251953125,107.05062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,306.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.2134099900722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789860904216766,0.378991037607193,-4.968349458067678e-06,0.0,0.000216583997826,0.0,0.0,19.04507064819336,0.0,0.0,0.0,0.3308616578578949,4.0,0.0,1.0
663360,293.1398010253906,297.1499938964844,293.1499938964844,0.0673743188381195,-1690.7576904296875,304.1482849121094,0.688026487827301,0.1183907017111778,0.1075858771800994,294.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5039151310920715,0.050000000745058,0.0487169064581394,293.2253723144531,297.1499938964844,293.1499938964844,0.0130917774513363,-547.0576782226562,303.7270812988281,0.5039151310920715,0.050000000745058,0.0359821394085884,293.158203125,297.1499938964844,293.1499938964844,0.2808841466903686,-5496.55419921875,304.156005859375,0.9990000128746032,0.4365068078041076,0.3495523333549499,293.32281494140625,297.1499938964844,293.1499938964844,0.0042363288812339,-1589.826171875,296.8480224609375,0.5039151310920715,0.050000000745058,0.231092020869255,291.1471862792969,291.1499938964844,263.60174560546875,261.7313232421875,279.0869140625,293.8780212402344,291.1458435058594,1.0,0.2199737578630447,0.8172168731689453,0.8172168731689453,1.0,1.0,-0.927578330039978,0.3921295404434204,0.5354487895965576,0.1602436006069183,0.0,0.0,0.4528324007987976,39.71368789672852,45.0,-12.128080368041992,-9379.3134765625,107.96572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,306.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.2138105928897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795591592788696,0.379564106464386,-4.969105702912202e-06,0.0,0.0002169905783375,0.0,0.0,19.08246612548828,0.0,0.0,0.0,0.3310102224349975,4.0,0.0,1.0
663420,293.1383056640625,297.1499938964844,293.1499938964844,0.0679147988557815,-1700.523193359375,304.14794921875,0.6860566735267639,0.1189557611942291,0.1081233695149421,294.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5016648173332214,0.050000000745058,0.048750914633274,293.2205810546875,297.1499938964844,293.1499938964844,0.0130893001332879,-547.3229370117188,303.7137756347656,0.5016648173332214,0.050000000745058,0.0360072590410709,293.16094970703125,297.1499938964844,293.1499938964844,0.2853477299213409,-5569.04541015625,304.1465759277344,0.9990000128746032,0.4357511103153229,0.3541364967823028,293.3209228515625,297.1499938964844,293.1499938964844,0.00419800914824,-1576.91015625,296.7874450683594,0.5016648173332214,0.050000000745058,0.2312533408403396,291.1368103027344,291.1499938964844,263.5762939453125,261.71466064453125,279.0598449707031,293.86676025390625,291.1354675292969,1.0,0.2221197485923767,0.8171548843383789,0.8171548843383789,1.0,1.0,-0.9339889883995056,0.3951499462127685,0.5388390421867371,0.1610666364431381,0.0,0.0,0.4552810788154602,40.63421630859375,48.0,-14.321592330932615,-9458.3984375,110.80706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,306.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.2145589292049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822931349277496,0.3822981119155884,-4.97750761496718e-06,0.0,0.0002177500282414,0.0,0.0,19.27795791625977,0.0,0.0,0.0,0.3317855298519134,4.0,0.0,1.0
663480,293.1383056640625,297.1499938964844,293.1499938964844,0.0679147988557815,-1700.523193359375,304.14794921875,0.6860566735267639,0.1189557611942291,0.1081233695149421,294.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5016648173332214,0.050000000745058,0.048750914633274,293.2205810546875,297.1499938964844,293.1499938964844,0.0130893001332879,-547.3229370117188,303.7137756347656,0.5016648173332214,0.050000000745058,0.0360072590410709,293.16094970703125,297.1499938964844,293.1499938964844,0.2853477299213409,-5569.04541015625,304.1465759277344,0.9990000128746032,0.4357511103153229,0.3541364967823028,293.3209228515625,297.1499938964844,293.1499938964844,0.00419800914824,-1576.91015625,296.7874450683594,0.5016648173332214,0.050000000745058,0.2312533408403396,291.1368103027344,291.1499938964844,263.5762939453125,261.71466064453125,279.0598449707031,293.86676025390625,291.1354675292969,1.0,0.2221197485923767,0.8171548843383789,0.8171548843383789,1.0,1.0,-0.9339889883995056,0.3951499462127685,0.5388390421867371,0.1610666364431381,0.0,0.0,0.4552810788154602,40.63421630859375,48.0,-14.321592330932615,-9458.3984375,110.80706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666076660156,306.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.2145589292049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822931349277496,0.3822981119155884,-4.97750761496718e-06,0.0,0.0002177500282414,0.0,0.0,19.27795791625977,0.0,0.0,0.0,0.3317855298519134,4.0,0.0,1.0
663540,293.136962890625,297.1499938964844,293.1499938964844,0.0684698373079299,-1710.556884765625,304.147705078125,0.6829089522361755,0.1195219829678535,0.1086784601211547,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4986034631729126,0.050000000745058,0.0487994663417339,293.2159118652344,297.1499938964844,293.1499938964844,0.0130963530391454,-547.798828125,303.7018127441406,0.4986034631729126,0.050000000745058,0.0360431186854839,293.16796875,297.1499938964844,293.1499938964844,0.2917208671569824,-5670.69482421875,304.1370849609375,0.9990000128746032,0.4340613484382629,0.3605808615684509,293.3193054199219,297.1499938964844,293.1499938964844,0.0041608726605772,-1564.3572998046875,296.7268371582031,0.4986034631729126,0.050000000745058,0.2314836680889129,291.12664794921875,291.1499938964844,263.54998779296875,261.6972351074219,279.03814697265625,293.8661193847656,291.1254272460937,1.0,0.2250854820013046,0.8170928955078125,0.8170928955078125,1.0,1.0,-0.9427667260169984,0.3991852402687073,0.5435815453529358,0.1624736934900283,0.0,0.0,0.4590780138969421,41.95098114013672,51.0,-14.198086738586426,-9559.3232421875,114.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,306.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55078125,18000.0,0.0,0.0,0.2153842747211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870019912719726,0.3870069980621338,-4.994890787202166e-06,0.0,0.0002185876655858,0.0,0.0,19.6273193359375,0.0,0.0,0.0,0.333166241645813,4.0,0.0,1.0
663600,293.136962890625,297.1499938964844,293.1499938964844,0.0684698373079299,-1710.556884765625,304.147705078125,0.6829089522361755,0.1195219829678535,0.1086784601211547,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4986034631729126,0.050000000745058,0.0487994663417339,293.2159118652344,297.1499938964844,293.1499938964844,0.0130963530391454,-547.798828125,303.7018127441406,0.4986034631729126,0.050000000745058,0.0360431186854839,293.16796875,297.1499938964844,293.1499938964844,0.2917208671569824,-5670.69482421875,304.1370849609375,0.9990000128746032,0.4340613484382629,0.3605808615684509,293.3193054199219,297.1499938964844,293.1499938964844,0.0041608726605772,-1564.3572998046875,296.7268371582031,0.4986034631729126,0.050000000745058,0.2314836680889129,291.12664794921875,291.1499938964844,263.54998779296875,261.6972351074219,279.03814697265625,293.8661193847656,291.1254272460937,1.0,0.2250854820013046,0.8170928955078125,0.8170928955078125,1.0,1.0,-0.9427667260169984,0.3991852402687073,0.5435815453529358,0.1624736934900283,0.0,0.0,0.4590780138969421,41.95098114013672,51.0,-14.198086738586426,-9559.3232421875,114.8415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,306.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.55078125,18000.0,0.0,0.0,0.2153842747211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870019912719726,0.3870069980621338,-4.994890787202166e-06,0.0,0.0002185876655858,0.0,0.0,19.6273193359375,0.0,0.0,0.0,0.333166241645813,4.0,0.0,1.0
663660,293.1358337402344,297.1499938964844,293.1499938964844,0.0690260231494903,-1720.6129150390625,304.1475524902344,0.6789003610610962,0.1200823038816452,0.1092408746480941,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4949820935726166,0.050000000745058,0.0488603338599205,293.2113342285156,297.1499938964844,293.1499938964844,0.0131115699186921,-548.4413452148438,303.6913146972656,0.4949820935726166,0.050000000745058,0.0360880754888057,293.1785583496094,297.1499938964844,293.1499938964844,0.2996449470520019,-5795.42431640625,304.1282043457031,0.9990000128746032,0.4314607083797455,0.3685003221035003,293.3179931640625,297.1499938964844,293.1499938964844,0.0041244584135711,-1551.969970703125,296.6663818359375,0.4949820935726166,0.050000000745058,0.2317723780870437,291.1173400878906,291.1499938964844,263.5230407714844,261.67919921875,279.02197265625,293.8745422363281,291.11627197265625,1.0,0.2287057042121887,0.8169187307357788,0.8169187307357788,1.0,1.0,-0.9534196257591248,0.4039999842643738,0.549419641494751,0.164390429854393,0.0,0.0,0.464063286781311,43.60321044921875,39.0,-12.94951343536377,-9676.3017578125,119.91192626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,307.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.173828125,18000.0,0.0,0.0,0.2164444327354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393534392118454,0.3935393989086151,-5.020994649385102e-06,0.0,0.000219663590542,0.0,0.0,20.12462615966797,0.0,0.0,0.0,0.3351122140884399,4.0,0.0,1.0
663720,293.1358337402344,297.1499938964844,293.1499938964844,0.0690260231494903,-1720.6129150390625,304.1475524902344,0.6789003610610962,0.1200823038816452,0.1092408746480941,294.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4949820935726166,0.050000000745058,0.0488603338599205,293.2113342285156,297.1499938964844,293.1499938964844,0.0131115699186921,-548.4413452148438,303.6913146972656,0.4949820935726166,0.050000000745058,0.0360880754888057,293.1785583496094,297.1499938964844,293.1499938964844,0.2996449470520019,-5795.42431640625,304.1282043457031,0.9990000128746032,0.4314607083797455,0.3685003221035003,293.3179931640625,297.1499938964844,293.1499938964844,0.0041244584135711,-1551.969970703125,296.6663818359375,0.4949820935726166,0.050000000745058,0.2317723780870437,291.1173400878906,291.1499938964844,263.5230407714844,261.67919921875,279.02197265625,293.8745422363281,291.11627197265625,1.0,0.2287057042121887,0.8169187307357788,0.8169187307357788,1.0,1.0,-0.9534196257591248,0.4039999842643738,0.549419641494751,0.164390429854393,0.0,0.0,0.464063286781311,43.60321044921875,39.0,-12.94951343536377,-9676.3017578125,119.91192626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,307.0105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.173828125,18000.0,0.0,0.0,0.2164444327354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393534392118454,0.3935393989086151,-5.020994649385102e-06,0.0,0.000219663590542,0.0,0.0,20.12462615966797,0.0,0.0,0.0,0.3351122140884399,4.0,0.0,1.0
663780,293.1346435546875,297.1499938964844,293.1499938964844,0.0694373473525047,-1727.879638671875,304.147705078125,0.6823166012763977,0.1206839308142662,0.1097408011555671,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.4965678751468658,0.050000000745058,0.0488332100212574,293.20635986328125,297.1499938964844,293.1499938964844,0.013077188283205,-547.6394653320312,303.6839599609375,0.4965678751468658,0.050000000745058,0.0360680408775806,293.1847229003906,297.1499938964844,293.1499938964844,0.2966317236423492,-5744.16650390625,304.14111328125,0.9990000128746032,0.4294591546058655,0.3649946451187134,293.3167419433594,297.1499938964844,293.1499938964844,0.0040796911343932,-1535.7091064453125,296.6131896972656,0.4965678751468658,0.050000000745058,0.231643721461296,291.12030029296875,291.1499938964844,263.49560546875,261.6607360839844,279.0039978027344,293.8653869628906,291.1233215332031,1.0,0.2267031520605087,0.8167445063591003,0.8167445063591003,1.0,1.0,-0.9496084451675416,0.4023809134960174,0.5472275018692017,0.1633632183074951,0.0,0.0,0.4682182669639587,42.87056350708008,42.0,13.18471908569336,-9720.3154296875,117.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.896484375,18000.0,0.0,0.0,0.2177419960498809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006403088569641,0.40064537525177,-5.053740096627735e-06,0.0,0.0002209804515587,0.0,0.0,20.68906021118164,0.0,0.0,0.0,0.3372602462768554,4.0,0.0,1.0
663840,293.1346435546875,297.1499938964844,293.1499938964844,0.0694373473525047,-1727.879638671875,304.147705078125,0.6823166012763977,0.1206839308142662,0.1097408011555671,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.4965678751468658,0.050000000745058,0.0488332100212574,293.20635986328125,297.1499938964844,293.1499938964844,0.013077188283205,-547.6394653320312,303.6839599609375,0.4965678751468658,0.050000000745058,0.0360680408775806,293.1847229003906,297.1499938964844,293.1499938964844,0.2966317236423492,-5744.16650390625,304.14111328125,0.9990000128746032,0.4294591546058655,0.3649946451187134,293.3167419433594,297.1499938964844,293.1499938964844,0.0040796911343932,-1535.7091064453125,296.6131896972656,0.4965678751468658,0.050000000745058,0.231643721461296,291.12030029296875,291.1499938964844,263.49560546875,261.6607360839844,279.0039978027344,293.8653869628906,291.1233215332031,1.0,0.2267031520605087,0.8167445063591003,0.8167445063591003,1.0,1.0,-0.9496084451675416,0.4023809134960174,0.5472275018692017,0.1633632183074951,0.0,0.0,0.4682182669639587,42.87056350708008,42.0,13.18471908569336,-9720.3154296875,117.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.896484375,18000.0,0.0,0.0,0.2177419960498809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006403088569641,0.40064537525177,-5.053740096627735e-06,0.0,0.0002209804515587,0.0,0.0,20.68906021118164,0.0,0.0,0.0,0.3372602462768554,4.0,0.0,1.0
663900,293.134033203125,297.1499938964844,293.1499938964844,0.0695870667695999,-1730.3646240234375,304.1478271484375,0.683766782283783,0.1209956482052803,0.1100113987922668,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4971517622470855,0.050000000745058,0.0488234125077724,293.20379638671875,297.1499938964844,293.1499938964844,0.0130500588566064,-546.8424682617188,303.6815490722656,0.4971517622470855,0.050000000745058,0.036060806363821,293.1835021972656,297.1499938964844,293.1499938964844,0.2951496243476867,-5719.84423828125,304.14532470703125,0.9990000128746032,0.4292576014995575,0.3637184500694275,293.3160705566406,297.1499938964844,293.1499938964844,0.004055505618453,-1526.2926025390625,296.59375,0.4971517622470855,0.050000000745058,0.2315972447395324,291.1336669921875,291.1499938964844,263.4817810058594,261.6513977050781,278.9874267578125,293.84771728515625,291.1367492675781,1.0,0.2264171838760376,0.8166574239730835,0.8166574239730835,1.0,1.0,-0.9483217597007751,0.4018622934818268,0.546459436416626,0.1629354208707809,0.0,0.0,0.467978686094284,42.60517501831055,42.0,22.553834915161133,-9726.69921875,117.13860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,307.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.218372106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017123878002167,0.4017174541950226,-5.0643106987990905e-06,0.0,0.0002216199209215,0.0,0.0,20.795467376708984,0.0,0.0,0.0,0.3376520574092865,4.0,0.0,1.0
663960,293.13348388671875,297.1499938964844,293.1499938964844,0.0697900131344795,-1733.9105224609375,304.1478576660156,0.6844354867935181,0.1213085576891899,0.110290840268135,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.497186541557312,0.050000000745058,0.0488228313624858,293.2012634277344,297.1499938964844,293.1499938964844,0.0130363479256629,-546.4608764648438,303.6793212890625,0.497186541557312,0.050000000745058,0.0360603779554367,293.18243408203125,297.1499938964844,293.1499938964844,0.2949532568454742,-5716.32861328125,304.1465148925781,0.9990000128746032,0.4290423393249511,0.3636426925659179,293.3153991699219,297.1499938964844,293.1499938964844,0.0040324800647795,-1517.690185546875,296.5711669921875,0.497186541557312,0.050000000745058,0.2315945029258728,291.14117431640625,291.1499938964844,263.4678955078125,261.6420288085937,278.9711608886719,293.83184814453125,291.1418151855469,1.0,0.2264627069234848,0.8165867924690247,0.8165867924690247,1.0,1.0,-0.9485610723495485,0.4020048677921295,0.5465561747550964,0.1628684997558593,0.0,0.0,0.46776083111763,42.59086227416992,45.0,15.442432403564451,-9729.974609375,117.16960144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,307.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.2189635336399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014195203781128,0.4014245867729187,-5.066985067969654e-06,0.0,0.0002222201583208,0.0,0.0,20.786605834960938,0.0,0.0,0.0,0.3376459777355194,4.0,0.0,1.0
664020,293.13238525390625,297.1499938964844,293.1499938964844,0.0703212693333625,-1743.487060546875,304.1476745605469,0.6844443082809448,0.1219485327601432,0.110875092446804,294.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4963122904300689,0.050000000745058,0.0488375388085842,293.1962280273437,297.1499938964844,293.1499938964844,0.0130379693582654,-546.595703125,303.67535400390625,0.4963122904300689,0.050000000745058,0.036071240901947,293.1824035644531,297.1499938964844,293.1499938964844,0.2968862354755401,-5746.771484375,304.1443176269531,0.9990000128746032,0.4282374680042267,0.3655558228492737,293.3139038085937,297.1499938964844,293.1499938964844,0.0039922851137816,-1503.451416015625,296.5165100097656,0.4963122904300689,0.050000000745058,0.2316642552614212,291.1387634277344,291.1499938964844,263.44012451171875,261.6232604980469,278.9430847167969,293.8092346191406,291.1380920410156,1.0,0.2274632155895233,0.8164456486701965,0.8164456486701965,1.0,1.0,-0.9516717791557312,0.4034337699413299,0.5482379794120789,0.16334168612957,0.0,0.0,0.4693098366260528,42.99406051635742,33.0,-0.389900267124176,-9768.1513671875,118.52593994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,307.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.2200459241867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027353525161743,0.4027404189109802,-5.071046871307772e-06,0.0,0.0002233186387456,0.0,0.0,20.88505172729492,0.0,0.0,0.0,0.3380489647388458,4.0,0.0,1.0
664080,293.13238525390625,297.1499938964844,293.1499938964844,0.0703212693333625,-1743.487060546875,304.1476745605469,0.6844443082809448,0.1219485327601432,0.110875092446804,294.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4963122904300689,0.050000000745058,0.0488375388085842,293.1962280273437,297.1499938964844,293.1499938964844,0.0130379693582654,-546.595703125,303.67535400390625,0.4963122904300689,0.050000000745058,0.036071240901947,293.1824035644531,297.1499938964844,293.1499938964844,0.2968862354755401,-5746.771484375,304.1443176269531,0.9990000128746032,0.4282374680042267,0.3655558228492737,293.3139038085937,297.1499938964844,293.1499938964844,0.0039922851137816,-1503.451416015625,296.5165100097656,0.4963122904300689,0.050000000745058,0.2316642552614212,291.1387634277344,291.1499938964844,263.44012451171875,261.6232604980469,278.9430847167969,293.8092346191406,291.1380920410156,1.0,0.2274632155895233,0.8164456486701965,0.8164456486701965,1.0,1.0,-0.9516717791557312,0.4034337699413299,0.5482379794120789,0.16334168612957,0.0,0.0,0.4693098366260528,42.99406051635742,33.0,-0.389900267124176,-9768.1513671875,118.52593994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,307.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.2200459241867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027353525161743,0.4027404189109802,-5.071046871307772e-06,0.0,0.0002233186387456,0.0,0.0,20.88505172729492,0.0,0.0,0.0,0.3380489647388458,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.0707600712776184,-1751.2637939453125,304.1477355957031,0.6913604736328125,0.1226507201790809,0.1114262267947197,294.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5002181529998779,0.050000000745058,0.0487735010683536,293.1910400390625,297.1499938964844,293.1499938964844,0.0129987243562936,-545.5548706054688,303.6739501953125,0.5002181529998779,0.050000000745058,0.0360239408910274,293.1784973144531,297.1499938964844,293.1499938964844,0.2889339923858642,-5618.79541015625,304.1600036621094,0.9990000128746032,0.4281777143478393,0.3571521639823913,293.3121643066406,297.1499938964844,293.1499938964844,0.0039466982707381,-1486.6563720703125,296.4674072265625,0.5002181529998779,0.050000000745058,0.2313604950904846,291.143798828125,291.1499938964844,263.4125061035156,261.60455322265625,278.9137268066406,293.774169921875,291.1468811035156,1.0,0.2233302146196365,0.8163044452667236,0.8163044452667236,1.0,1.0,-0.9417557716369628,0.3991195261478424,0.5426362752914429,0.1610396802425384,0.0,0.0,0.4701565504074096,41.25996398925781,36.0,17.336997985839844,-9751.416015625,113.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,307.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.044921875,18000.0,0.0,0.0,0.2210087776184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050858318805694,0.4050909280776977,-5.082286861579632e-06,0.0,0.0002242958144051,0.0,0.0,21.07615852355957,0.0,0.0,0.0,0.3387405574321747,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0707600712776184,-1751.2637939453125,304.1477355957031,0.6913604736328125,0.1226507201790809,0.1114262267947197,294.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.5002181529998779,0.050000000745058,0.0487735010683536,293.1910400390625,297.1499938964844,293.1499938964844,0.0129987243562936,-545.5548706054688,303.6739501953125,0.5002181529998779,0.050000000745058,0.0360239408910274,293.1784973144531,297.1499938964844,293.1499938964844,0.2889339923858642,-5618.79541015625,304.1600036621094,0.9990000128746032,0.4281777143478393,0.3571521639823913,293.3121643066406,297.1499938964844,293.1499938964844,0.0039466982707381,-1486.6563720703125,296.4674072265625,0.5002181529998779,0.050000000745058,0.2313604950904846,291.143798828125,291.1499938964844,263.4125061035156,261.60455322265625,278.9137268066406,293.774169921875,291.1468811035156,1.0,0.2233302146196365,0.8163044452667236,0.8163044452667236,1.0,1.0,-0.9417557716369628,0.3991195261478424,0.5426362752914429,0.1610396802425384,0.0,0.0,0.4701565504074096,41.25996398925781,36.0,17.336997985839844,-9751.416015625,113.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88165283203125,307.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.044921875,18000.0,0.0,0.0,0.2210087776184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050858318805694,0.4050909280776977,-5.082286861579632e-06,0.0,0.0002242958144051,0.0,0.0,21.07615852355957,0.0,0.0,0.0,0.3387405574321747,4.0,0.0,1.0
664260,293.1298522949219,297.1499938964844,293.1499938964844,0.0711707398295402,-1758.380859375,304.1477966308594,0.6964783668518066,0.1233876273036003,0.1120465993881225,294.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5028161406517029,0.050000000745058,0.0487333238124847,293.185791015625,297.1499938964844,293.1499938964844,0.0129587464034557,-544.3101806640625,303.675048828125,0.5028161406517029,0.050000000745058,0.0359942689538002,293.1671447753906,297.1499938964844,293.1499938964844,0.2831901907920837,-5528.1796875,304.16583251953125,0.9990000128746032,0.4297623038291931,0.3517747819423675,293.3102111816406,297.1499938964844,293.1499938964844,0.0039002795238047,-1468.8392333984375,296.4288024902344,0.5028161406517029,0.050000000745058,0.2311699092388153,291.16436767578125,291.1499938964844,263.3851928710937,261.5861511230469,278.8724975585937,293.7209167480469,291.16485595703125,1.0,0.2213474214076995,0.8162243366241455,0.8162243366241455,1.0,1.0,-0.9357293844223022,0.3965491652488708,0.5391802191734314,0.1595171838998794,0.0,0.0,0.4666244387626648,40.17174911499024,39.0,15.506879806518556,-9712.2724609375,110.45001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3671875,18000.0,0.0,0.0,0.2215788215398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012662172317505,0.4012712836265564,-5.073917236586567e-06,0.0,0.000224874325795,0.0,0.0,20.80208969116211,0.0,0.0,0.0,0.3377079367637634,4.0,0.0,1.0
664320,293.1298522949219,297.1499938964844,293.1499938964844,0.0711707398295402,-1758.380859375,304.1477966308594,0.6964783668518066,0.1233876273036003,0.1120465993881225,294.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5028161406517029,0.050000000745058,0.0487333238124847,293.185791015625,297.1499938964844,293.1499938964844,0.0129587464034557,-544.3101806640625,303.675048828125,0.5028161406517029,0.050000000745058,0.0359942689538002,293.1671447753906,297.1499938964844,293.1499938964844,0.2831901907920837,-5528.1796875,304.16583251953125,0.9990000128746032,0.4297623038291931,0.3517747819423675,293.3102111816406,297.1499938964844,293.1499938964844,0.0039002795238047,-1468.8392333984375,296.4288024902344,0.5028161406517029,0.050000000745058,0.2311699092388153,291.16436767578125,291.1499938964844,263.3851928710937,261.5861511230469,278.8724975585937,293.7209167480469,291.16485595703125,1.0,0.2213474214076995,0.8162243366241455,0.8162243366241455,1.0,1.0,-0.9357293844223022,0.3965491652488708,0.5391802191734314,0.1595171838998794,0.0,0.0,0.4666244387626648,40.17174911499024,39.0,15.506879806518556,-9712.2724609375,110.45001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3671875,18000.0,0.0,0.0,0.2215788215398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012662172317505,0.4012712836265564,-5.073917236586567e-06,0.0,0.000224874325795,0.0,0.0,20.80208969116211,0.0,0.0,0.0,0.3377079367637634,4.0,0.0,1.0
664380,293.1288757324219,297.1499938964844,293.1499938964844,0.0716496407985687,-1767.062744140625,304.1475830078125,0.6985911130905151,0.1239921897649765,0.1125757247209549,294.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.503477156162262,0.050000000745058,0.0487234033644199,293.1816101074219,297.1499938964844,293.1499938964844,0.0129617424681782,-544.39697265625,303.6764221191406,0.503477156162262,0.050000000745058,0.0359869375824928,293.16033935546875,297.1499938964844,293.1499938964844,0.2817945480346679,-5507.4775390625,304.1637878417969,0.9990000128746032,0.4307801723480224,0.3504342436790466,293.3085021972656,297.1499938964844,293.1499938964844,0.0038686865009367,-1457.584716796875,296.3877258300781,0.503477156162262,0.050000000745058,0.2311228513717651,291.1620788574219,291.1499938964844,263.3637390136719,261.5717163085937,278.8468017578125,293.689697265625,291.1611633300781,1.0,0.2209043353796005,0.8132023811340332,0.8132023811340332,1.0,1.0,-0.9346771836280824,0.3959773480892181,0.5386998653411865,0.1590017825365066,0.0,0.0,0.4654415547847748,39.90633010864258,39.0,0.1444214731454849,-9705.115234375,109.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6015625,18000.0,0.0,0.0,0.221739187836647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986405730247497,0.3986456096172333,-5.060101102571935e-06,0.0,0.0002250370889669,0.0,0.0,20.58563232421875,0.0,0.0,0.0,0.3369040787220001,4.0,0.0,1.0
664440,293.1286315917969,297.1499938964844,293.1499938964844,0.0717766284942627,-1769.373046875,304.14752197265625,0.6989028453826904,0.1241455823183059,0.1127123683691024,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.503484845161438,0.050000000745058,0.0487232878804206,293.1805725097656,297.1499938964844,293.1499938964844,0.0129646807909011,-544.4762573242188,303.67694091796875,0.503484845161438,0.050000000745058,0.0359868556261062,293.1590881347656,297.1499938964844,293.1499938964844,0.2817607522010803,-5507.34228515625,304.16278076171875,0.9990000128746032,0.430966854095459,0.3504186570644378,293.3080749511719,297.1499938964844,293.1499938964844,0.0038613635115325,-1455.0042724609375,296.3771057128906,0.503484845161438,0.050000000745058,0.2311223000288009,291.1607666015625,291.1499938964844,263.3584289550781,261.56817626953125,278.853515625,293.6835632324219,291.1600646972656,1.0,0.2209337502717971,0.8078737258911133,0.8078737258911133,1.0,1.0,-0.934821367263794,0.3956193029880523,0.5392020344734192,0.1585736125707626,0.0,0.0,0.4653147161006927,39.90436553955078,42.0,-0.393998920917511,-9704.4189453125,109.82810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,307.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.2217495441436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983174860477447,0.3983225524425506,-5.057768703409238e-06,0.0,0.0002250475954497,0.0,0.0,20.55680274963379,0.0,0.0,0.0,0.3367924988269806,4.0,0.0,1.0
664500,293.1280212402344,297.1499938964844,293.1499938964844,0.0720724388957023,-1774.70068359375,304.1474304199219,0.6993361711502075,0.1245314106345176,0.1130604892969131,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.503253161907196,0.050000000745058,0.0487267524003982,293.1779479980469,297.1499938964844,293.1499938964844,0.0129698030650615,-544.5615234375,303.6786804199219,0.503253161907196,0.050000000745058,0.035989411175251,293.1568603515625,297.1499938964844,293.1499938964844,0.2820651829242706,-5513.07958984375,304.159912109375,0.9990000128746032,0.431290328502655,0.3508872091770172,293.3069763183594,297.1499938964844,293.1499938964844,0.0038431780412793,-1448.3719482421875,296.352783203125,0.503253161907196,0.050000000745058,0.2311387360095977,291.1609802246094,291.1499938964844,263.3453063964844,261.5594177246094,278.8738098144531,293.6708984375,291.1618957519531,1.0,0.2212295830249786,0.7955772280693054,0.7955772280693054,1.0,1.0,-0.9358278512954712,0.3950255811214447,0.5408022403717041,0.1576718240976333,0.0,0.0,0.4645915627479553,40.001708984375,42.0,4.066054821014404,-9706.3251953125,110.20209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171203613281,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.2217307090759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975677788257599,0.3975728452205658,-5.0534763431642205e-06,0.0,0.000225028488785,0.0,0.0,20.49402618408203,0.0,0.0,0.0,0.3365343511104584,4.0,0.0,1.0
664560,293.1274719238281,297.1499938964844,293.1499938964844,0.0723541602492332,-1779.7362060546875,304.1473999023437,0.6993111371994019,0.1249183192849159,0.1134155690670013,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5026934742927551,0.050000000745058,0.0487351790070533,293.17529296875,297.1499938964844,293.1499938964844,0.0129746841266751,-544.5969848632812,303.6810607910156,0.5026934742927551,0.050000000745058,0.0359956361353397,293.1559143066406,297.1499938964844,293.1499938964844,0.2829451262950897,-5527.84130859375,304.156494140625,0.9990000128746032,0.4313936531543731,0.3520247340202331,293.3059387207031,297.1499938964844,293.1499938964844,0.003824490820989,-1441.394775390625,296.3307189941406,0.5026934742927551,0.050000000745058,0.2311787158250808,291.1648254394531,291.1499938964844,263.3323974609375,261.5508117675781,278.8958435058594,293.6618957519531,291.165771484375,1.0,0.2218183577060699,0.7845229506492615,0.7845229506492615,1.0,1.0,-0.9376843571662904,0.3948031067848205,0.5428812503814697,0.1569700241088867,0.0,0.0,0.46321702003479,40.23439025878906,45.0,6.313780784606934,-9705.263671875,110.97769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,307.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.2216552197933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960756659507751,0.396080732345581,-5.048199454904534e-06,0.0,0.0002249518729513,0.0,0.0,20.38112449645996,0.0,0.0,0.0,0.3360882103443146,4.0,0.0,1.0
