time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664620,293.1264953613281,297.1499938964844,293.1499938964844,0.0729756876826286,-1790.9801025390625,304.147216796875,0.6980671882629395,0.1256874352693557,0.1141364425420761,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.500746488571167,0.050000000745058,0.0487651824951171,293.1700439453125,297.1499938964844,293.1499938964844,0.0130019523203372,-545.17724609375,303.68682861328125,0.500746488571167,0.050000000745058,0.0360177978873252,293.1576232910156,297.1499938964844,293.1499938964844,0.2866022288799286,-5587.2392578125,304.148193359375,0.9990000128746032,0.4309037029743194,0.3560445010662079,293.30401611328125,297.1499938964844,293.1499938964844,0.0037889389786869,-1428.4835205078125,296.2826843261719,0.500746488571167,0.050000000745058,0.2313210219144821,291.1659240722656,291.1499938964844,263.30731201171875,261.5342712402344,278.942138671875,293.6537780761719,291.16534423828125,1.0,0.2237599045038223,0.7660489082336426,0.7660489082336426,1.0,1.0,-0.9436065554618835,0.3953996300697326,0.5482069253921509,0.1561780124902725,0.0,0.0,0.4608913958072662,41.05802154541016,48.0,-1.3439483642578125,-9706.7158203125,113.59870910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,307.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.2213454395532608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924309909343719,0.3924359977245331,-5.0326043492532335e-06,0.0,0.0002246374933747,0.0,0.0,20.09713554382324,0.0,0.0,0.0,0.3350055813789367,4.0,0.0,1.0
664680,293.1264953613281,297.1499938964844,293.1499938964844,0.0729756876826286,-1790.9801025390625,304.147216796875,0.6980671882629395,0.1256874352693557,0.1141364425420761,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.500746488571167,0.050000000745058,0.0487651824951171,293.1700439453125,297.1499938964844,293.1499938964844,0.0130019523203372,-545.17724609375,303.68682861328125,0.500746488571167,0.050000000745058,0.0360177978873252,293.1576232910156,297.1499938964844,293.1499938964844,0.2866022288799286,-5587.2392578125,304.148193359375,0.9990000128746032,0.4309037029743194,0.3560445010662079,293.30401611328125,297.1499938964844,293.1499938964844,0.0037889389786869,-1428.4835205078125,296.2826843261719,0.500746488571167,0.050000000745058,0.2313210219144821,291.1659240722656,291.1499938964844,263.30731201171875,261.5342712402344,278.942138671875,293.6537780761719,291.16534423828125,1.0,0.2237599045038223,0.7660489082336426,0.7660489082336426,1.0,1.0,-0.9436065554618835,0.3953996300697326,0.5482069253921509,0.1561780124902725,0.0,0.0,0.4608913958072662,41.05802154541016,48.0,-1.3439483642578125,-9706.7158203125,113.59870910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,307.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.2213454395532608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924309909343719,0.3924359977245331,-5.0326043492532335e-06,0.0,0.0002246374933747,0.0,0.0,20.09713554382324,0.0,0.0,0.0,0.3350055813789367,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736521258950233,-1803.346435546875,304.14703369140625,0.695519208908081,0.1264439225196838,0.1148619651794433,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.497937262058258,0.050000000745058,0.0488103628158569,293.1649169921875,297.1499938964844,293.1499938964844,0.0130488593131303,-546.3128662109375,303.6938171386719,0.497937262058258,0.050000000745058,0.0360511690378189,293.1637878417969,297.1499938964844,293.1499938964844,0.2924211919307709,-5680.119140625,304.1390991210937,0.9990000128746032,0.4294679760932922,0.3620142042636871,293.3023681640625,297.1499938964844,293.1499938964844,0.0037559305783361,-1416.87451171875,296.229736328125,0.497937262058258,0.050000000745058,0.2315353453159332,291.1589660644531,291.1499938964844,263.2833251953125,261.5187072753906,278.98712158203125,293.65753173828125,291.1578674316406,1.0,0.2265570908784866,0.7520393133163452,0.7520393133163452,1.0,1.0,-0.9519931077957152,0.3972809016704559,0.5547122359275818,0.1562113910913467,0.0,0.0,0.4601180553436279,42.295196533203125,51.0,-9.053414344787598,-9733.6123046875,117.4719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5390625,18000.0,0.0,0.0,0.2209310531616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906242549419403,0.3906292915344238,-5.021596734877676e-06,0.0,0.0002242169430246,0.0,0.0,19.94555854797364,0.0,0.0,0.0,0.3344190418720245,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736521258950233,-1803.346435546875,304.14703369140625,0.695519208908081,0.1264439225196838,0.1148619651794433,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.497937262058258,0.050000000745058,0.0488103628158569,293.1649169921875,297.1499938964844,293.1499938964844,0.0130488593131303,-546.3128662109375,303.6938171386719,0.497937262058258,0.050000000745058,0.0360511690378189,293.1637878417969,297.1499938964844,293.1499938964844,0.2924211919307709,-5680.119140625,304.1390991210937,0.9990000128746032,0.4294679760932922,0.3620142042636871,293.3023681640625,297.1499938964844,293.1499938964844,0.0037559305783361,-1416.87451171875,296.229736328125,0.497937262058258,0.050000000745058,0.2315353453159332,291.1589660644531,291.1499938964844,263.2833251953125,261.5187072753906,278.98712158203125,293.65753173828125,291.1578674316406,1.0,0.2265570908784866,0.7520393133163452,0.7520393133163452,1.0,1.0,-0.9519931077957152,0.3972809016704559,0.5547122359275818,0.1562113910913467,0.0,0.0,0.4601180553436279,42.295196533203125,51.0,-9.053414344787598,-9733.6123046875,117.4719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5390625,18000.0,0.0,0.0,0.2209310531616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906242549419403,0.3906292915344238,-5.021596734877676e-06,0.0,0.0002242169430246,0.0,0.0,19.94555854797364,0.0,0.0,0.0,0.3344190418720245,4.0,0.0,1.0
664860,293.1250915527344,297.1499938964844,293.1499938964844,0.0743476077914238,-1816.123779296875,304.1468505859375,0.6919851303100586,0.1271822452545166,0.1155845373868942,294.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4945152699947357,0.050000000745058,0.0488684140145778,293.159912109375,297.1499938964844,293.1499938964844,0.0131089510396122,-547.7865600585938,303.7020874023437,0.4945152699947357,0.050000000745058,0.0360940471291542,293.1737976074219,297.1499938964844,293.1499938964844,0.299959272146225,-5798.91943359375,304.13018798828125,0.9990000128746032,0.4271001815795898,0.3695425987243652,293.30096435546875,297.1499938964844,293.1499938964844,0.0037242749240249,-1405.896728515625,296.17449951171875,0.4945152699947357,0.050000000745058,0.2318107187747955,291.1487731933594,291.1499938964844,263.2607116699219,261.5042724609375,279.0275573730469,293.6718139648437,291.1473388671875,1.0,0.2300410866737365,0.7418588995933533,0.7418588995933533,1.0,1.0,-0.9623470306396484,0.4003131985664367,0.5620338320732117,0.1570459753274917,0.0,0.0,0.4609382450580597,43.88238906860352,39.0,-14.00161361694336,-9784.763671875,122.4314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,307.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.2205895483493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910115659236908,0.3910165727138519,-5.019708169129444e-06,0.0,0.0002238703600596,0.0,0.0,19.96293830871582,0.0,0.0,0.0,0.3344876170158386,4.0,0.0,1.0
664920,293.1250915527344,297.1499938964844,293.1499938964844,0.0743476077914238,-1816.123779296875,304.1468505859375,0.6919851303100586,0.1271822452545166,0.1155845373868942,294.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4945152699947357,0.050000000745058,0.0488684140145778,293.159912109375,297.1499938964844,293.1499938964844,0.0131089510396122,-547.7865600585938,303.7020874023437,0.4945152699947357,0.050000000745058,0.0360940471291542,293.1737976074219,297.1499938964844,293.1499938964844,0.299959272146225,-5798.91943359375,304.13018798828125,0.9990000128746032,0.4271001815795898,0.3695425987243652,293.30096435546875,297.1499938964844,293.1499938964844,0.0037242749240249,-1405.896728515625,296.17449951171875,0.4945152699947357,0.050000000745058,0.2318107187747955,291.1487731933594,291.1499938964844,263.2607116699219,261.5042724609375,279.0275573730469,293.6718139648437,291.1473388671875,1.0,0.2300410866737365,0.7418588995933533,0.7418588995933533,1.0,1.0,-0.9623470306396484,0.4003131985664367,0.5620338320732117,0.1570459753274917,0.0,0.0,0.4609382450580597,43.88238906860352,39.0,-14.00161361694336,-9784.763671875,122.4314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,307.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.537109375,18000.0,0.0,0.0,0.2205895483493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910115659236908,0.3910165727138519,-5.019708169129444e-06,0.0,0.0002238703600596,0.0,0.0,19.96293830871582,0.0,0.0,0.0,0.3344876170158386,4.0,0.0,1.0
664980,293.1244506835937,297.1499938964844,293.1499938964844,0.074904054403305,-1826.2110595703125,304.1470031738281,0.695923924446106,0.127946987748146,0.1162320524454116,294.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.496231347322464,0.050000000745058,0.048838872462511,293.1548156738281,297.1499938964844,293.1499938964844,0.0131217800080776,-547.916015625,303.7128295898437,0.496231347322464,0.050000000745058,0.0360722243785858,293.179443359375,297.1499938964844,293.1499938964844,0.2967362403869629,-5744.64697265625,304.14276123046875,0.9990000128746032,0.4253212213516235,0.3657335937023163,293.2996520996094,297.1499938964844,293.1499938964844,0.0036860127002,-1391.870849609375,296.12530517578125,0.496231347322464,0.050000000745058,0.2316705882549286,291.1478881835937,291.1499938964844,263.2395935058594,261.4911804199219,279.05535888671875,293.6688537597656,291.1503295898437,1.0,0.2279325723648071,0.7339801788330078,0.7339801788330078,1.0,1.0,-0.9583301544189452,0.3974071741104126,0.5609229803085327,0.1549471914768219,0.0,0.0,0.4616477787494659,43.088172912597656,27.0,8.121341705322266,-9774.931640625,120.20599365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,307.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.2203803062438964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927768170833587,0.3927818536758423,-5.026685812481446e-06,0.0,0.0002236579894088,0.0,0.0,20.09764862060547,0.0,0.0,0.0,0.3349804580211639,4.0,0.0,1.0
665040,293.1244506835937,297.1499938964844,293.1499938964844,0.074904054403305,-1826.2110595703125,304.1470031738281,0.695923924446106,0.127946987748146,0.1162320524454116,294.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.496231347322464,0.050000000745058,0.048838872462511,293.1548156738281,297.1499938964844,293.1499938964844,0.0131217800080776,-547.916015625,303.7128295898437,0.496231347322464,0.050000000745058,0.0360722243785858,293.179443359375,297.1499938964844,293.1499938964844,0.2967362403869629,-5744.64697265625,304.14276123046875,0.9990000128746032,0.4253212213516235,0.3657335937023163,293.2996520996094,297.1499938964844,293.1499938964844,0.0036860127002,-1391.870849609375,296.12530517578125,0.496231347322464,0.050000000745058,0.2316705882549286,291.1478881835937,291.1499938964844,263.2395935058594,261.4911804199219,279.05535888671875,293.6688537597656,291.1503295898437,1.0,0.2279325723648071,0.7339801788330078,0.7339801788330078,1.0,1.0,-0.9583301544189452,0.3974071741104126,0.5609229803085327,0.1549471914768219,0.0,0.0,0.4616477787494659,43.088172912597656,27.0,8.121341705322266,-9774.931640625,120.20599365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,307.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.2203803062438964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927768170833587,0.3927818536758423,-5.026685812481446e-06,0.0,0.0002236579894088,0.0,0.0,20.09764862060547,0.0,0.0,0.0,0.3349804580211639,4.0,0.0,1.0
665100,293.1240539550781,297.1499938964844,293.1499938964844,0.0750860273838043,-1829.3245849609373,304.147216796875,0.700684666633606,0.1283489316701889,0.1165433824062347,294.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4989985823631286,0.050000000745058,0.0487929992377758,293.1521301269531,297.1499938964844,293.1499938964844,0.0131013914942741,-547.1512451171875,303.7196350097656,0.4989985823631286,0.050000000745058,0.0360383428633213,293.1763610839844,297.1499938964844,293.1499938964844,0.290871262550354,-5650.12158203125,304.15478515625,0.9990000128746032,0.4255507588386535,0.3597355484962463,293.2989196777344,297.1499938964844,293.1499938964844,0.0036628379020839,-1382.7222900390625,296.1089172363281,0.4989985823631286,0.050000000745058,0.2314529716968536,291.1600952148437,291.1499938964844,263.22967529296875,261.4851989746094,279.0609741210937,293.6480407714844,291.1638488769531,1.0,0.2251830399036407,0.7299710512161255,0.7299710512161255,1.0,1.0,-0.9511500000953674,0.3937237560749054,0.5574262738227844,0.1526845246553421,0.0,0.0,0.459776371717453,41.84377670288086,27.0,23.88027572631836,-9727.916015625,116.5521011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,307.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.056640625,18000.0,0.0,0.0,0.2202243655920028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915310204029083,0.3915360569953918,-5.025993687013397e-06,0.0,0.0002234997373307,0.0,0.0,20.017549514770508,0.0,0.0,0.0,0.3346494436264038,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0752450451254844,-1831.9832763671875,304.1474304199219,0.7071301937103271,0.1287666112184524,0.1168520525097847,294.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5029776692390442,0.050000000745058,0.0487308502197265,293.1493530273437,297.1499938964844,293.1499938964844,0.013071903027594,-546.1159057617188,303.727294921875,0.5029776692390442,0.050000000745058,0.0359924398362636,293.16900634765625,297.1499938964844,293.1499938964844,0.282710999250412,-5519.228515625,304.16876220703125,0.9990000128746032,0.4266534447669983,0.3514459431171417,293.2980651855469,297.1499938964844,293.1499938964844,0.0036381280515342,-1372.8614501953125,296.09503173828125,0.5029776692390442,0.050000000745058,0.2311581671237945,291.1755676269531,291.1499938964844,263.2202453613281,261.4796142578125,279.06231689453125,293.6144714355469,291.1797790527344,1.0,0.221437469124794,0.7257009744644165,0.7257009744644165,1.0,1.0,-0.941089391708374,0.3887643814086914,0.5523250102996826,0.1497283577919006,0.0,0.0,0.4565271735191345,40.15513610839844,30.0,34.80302810668945,-9651.1728515625,111.59960174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,307.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.15625,18000.0,0.0,0.0,0.2199456840753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881905376911163,0.3881955444812774,-5.017245257477043e-06,0.0,0.0002232169208582,0.0,0.0,19.77924919128418,0.0,0.0,0.0,0.3337173163890838,4.0,0.0,1.0
665220,293.1226806640625,297.1499938964844,293.1499938964844,0.0756782889366149,-1839.5528564453125,304.1475524902344,0.7154390215873718,0.1296180933713913,0.1175434440374374,294.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.5080111622810364,0.050000000745058,0.0486584939062595,293.1436767578125,297.1499938964844,293.1499938964844,0.0130500113591551,-545.0387573242188,303.7440490722656,0.5080111622810364,0.050000000745058,0.0359389968216419,293.1493225097656,297.1499938964844,293.1499938964844,0.2725444138050079,-5358.078125,304.178955078125,0.9990000128746032,0.4301630556583404,0.3415393531322479,293.2959899902344,297.1499938964844,293.1499938964844,0.0035936993081122,-1355.39990234375,296.0648498535156,0.5080111622810364,0.050000000745058,0.2308149486780166,291.2001647949219,291.1499938964844,263.2027893066406,261.4696960449219,279.0634765625,293.5415344238281,291.2010498046875,1.0,0.2175022959709167,0.7170377373695374,0.7170377373695374,1.0,1.0,-0.9294614195823668,0.382403165102005,0.5470582246780396,0.1455692201852798,0.0,0.0,0.4478989541530609,38.1893310546875,33.0,23.835493087768555,-9509.427734375,105.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.189453125,18000.0,0.0,0.0,0.2188706696033477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770913481712341,0.3770963251590729,-4.977740900358185e-06,0.0,0.0002221259055659,0.0,0.0,18.962331771850582,0.0,0.0,0.0,0.3305249512195587,4.0,0.0,1.0
665280,293.1226806640625,297.1499938964844,293.1499938964844,0.0756782889366149,-1839.5528564453125,304.1475524902344,0.7154390215873718,0.1296180933713913,0.1175434440374374,294.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.5080111622810364,0.050000000745058,0.0486584939062595,293.1436767578125,297.1499938964844,293.1499938964844,0.0130500113591551,-545.0387573242188,303.7440490722656,0.5080111622810364,0.050000000745058,0.0359389968216419,293.1493225097656,297.1499938964844,293.1499938964844,0.2725444138050079,-5358.078125,304.178955078125,0.9990000128746032,0.4301630556583404,0.3415393531322479,293.2959899902344,297.1499938964844,293.1499938964844,0.0035936993081122,-1355.39990234375,296.0648498535156,0.5080111622810364,0.050000000745058,0.2308149486780166,291.2001647949219,291.1499938964844,263.2027893066406,261.4696960449219,279.0634765625,293.5415344238281,291.2010498046875,1.0,0.2175022959709167,0.7170377373695374,0.7170377373695374,1.0,1.0,-0.9294614195823668,0.382403165102005,0.5470582246780396,0.1455692201852798,0.0,0.0,0.4478989541530609,38.1893310546875,33.0,23.835493087768555,-9509.427734375,105.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.189453125,18000.0,0.0,0.0,0.2188706696033477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770913481712341,0.3770963251590729,-4.977740900358185e-06,0.0,0.0002221259055659,0.0,0.0,18.962331771850582,0.0,0.0,0.0,0.3305249512195587,4.0,0.0,1.0
665340,293.1217346191406,297.1499938964844,293.1499938964844,0.0763388276100158,-1851.67626953125,304.1472473144531,0.7203466296195984,0.1305023729801178,0.1182947680354118,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.510729193687439,0.050000000745058,0.0486221313476562,293.13775634765625,297.1499938964844,293.1499938964844,0.0130818719044327,-545.5673217773438,303.7624206542969,0.510729193687439,0.050000000745058,0.0359121412038803,293.133056640625,297.1499938964844,293.1499938964844,0.26741823554039,-5278.81396484375,304.1776428222656,0.9990000128746032,0.43349289894104,0.3364511430263519,293.29351806640625,297.1499938964844,293.1499938964844,0.0035576070658862,-1342.292236328125,296.0201110839844,0.510729193687439,0.050000000745058,0.2306424677371978,291.19830322265625,291.1499938964844,263.1875,261.461669921875,279.0717468261719,293.4883728027344,291.1972351074219,1.0,0.2154859155416488,0.7095820307731628,0.7095820307731628,1.0,1.0,-0.923971712589264,0.3787640035152435,0.5452077388763428,0.1429197192192077,0.0,0.0,0.4414287507534027,37.205196380615234,36.0,0.1697868108749389,-9413.4912109375,103.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,307.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.240234375,18000.0,0.0,0.0,0.2171806395053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672320246696472,0.3672369420528412,-4.933285708830226e-06,0.0,0.0002204107440775,0.0,0.0,18.22066879272461,0.0,0.0,0.0,0.3275895714759826,4.0,0.0,1.0
665400,293.1217346191406,297.1499938964844,293.1499938964844,0.0763388276100158,-1851.67626953125,304.1472473144531,0.7203466296195984,0.1305023729801178,0.1182947680354118,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.510729193687439,0.050000000745058,0.0486221313476562,293.13775634765625,297.1499938964844,293.1499938964844,0.0130818719044327,-545.5673217773438,303.7624206542969,0.510729193687439,0.050000000745058,0.0359121412038803,293.133056640625,297.1499938964844,293.1499938964844,0.26741823554039,-5278.81396484375,304.1776428222656,0.9990000128746032,0.43349289894104,0.3364511430263519,293.29351806640625,297.1499938964844,293.1499938964844,0.0035576070658862,-1342.292236328125,296.0201110839844,0.510729193687439,0.050000000745058,0.2306424677371978,291.19830322265625,291.1499938964844,263.1875,261.461669921875,279.0717468261719,293.4883728027344,291.1972351074219,1.0,0.2154859155416488,0.7095820307731628,0.7095820307731628,1.0,1.0,-0.923971712589264,0.3787640035152435,0.5452077388763428,0.1429197192192077,0.0,0.0,0.4414287507534027,37.205196380615234,36.0,0.1697868108749389,-9413.4912109375,103.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,307.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.240234375,18000.0,0.0,0.0,0.2171806395053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672320246696472,0.3672369420528412,-4.933285708830226e-06,0.0,0.0002204107440775,0.0,0.0,18.22066879272461,0.0,0.0,0.0,0.3275895714759826,4.0,0.0,1.0
665460,293.12078857421875,297.1499938964844,293.1499938964844,0.0771003514528274,-1865.787109375,304.1469116210937,0.7228497266769409,0.1314137428998947,0.1190985068678855,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5115177035331726,0.050000000745058,0.0486119166016578,293.1317138671875,297.1499938964844,293.1499938964844,0.0131415436044335,-546.8355712890625,303.782958984375,0.5115177035331726,0.050000000745058,0.0359045974910259,293.1223449707031,297.1499938964844,293.1499938964844,0.2659113705158233,-5257.828125,304.1708374023437,0.9990000128746032,0.43610280752182,0.3350078463554382,293.29083251953125,297.1499938964844,293.1499938964844,0.0035262862220406,-1331.322021484375,295.9712829589844,0.5115177035331726,0.050000000745058,0.2305940091609954,291.1877136230469,291.1499938964844,263.1745300292969,261.4556579589844,279.08428955078125,293.45489501953125,291.1858825683594,1.0,0.2150614559650421,0.7036219239234924,0.7036219239234924,1.0,1.0,-0.9231232404708862,0.3772913515567779,0.5458319187164307,0.1414999216794967,0.0,0.0,0.4370445609092712,36.93511581420898,39.0,-13.596627235412598,-9365.8896484375,102.66173553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,307.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.71875,18000.0,0.0,0.0,0.2151273190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604310750961303,0.3604359626770019,-4.900763087789528e-06,0.0,0.0002183268807129,0.0,0.0,17.712182998657227,0.0,0.0,0.0,0.3255434930324554,4.0,0.0,1.0
665520,293.12078857421875,297.1499938964844,293.1499938964844,0.0771003514528274,-1865.787109375,304.1469116210937,0.7228497266769409,0.1314137428998947,0.1190985068678855,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5115177035331726,0.050000000745058,0.0486119166016578,293.1317138671875,297.1499938964844,293.1499938964844,0.0131415436044335,-546.8355712890625,303.782958984375,0.5115177035331726,0.050000000745058,0.0359045974910259,293.1223449707031,297.1499938964844,293.1499938964844,0.2659113705158233,-5257.828125,304.1708374023437,0.9990000128746032,0.43610280752182,0.3350078463554382,293.29083251953125,297.1499938964844,293.1499938964844,0.0035262862220406,-1331.322021484375,295.9712829589844,0.5115177035331726,0.050000000745058,0.2305940091609954,291.1877136230469,291.1499938964844,263.1745300292969,261.4556579589844,279.08428955078125,293.45489501953125,291.1858825683594,1.0,0.2150614559650421,0.7036219239234924,0.7036219239234924,1.0,1.0,-0.9231232404708862,0.3772913515567779,0.5458319187164307,0.1414999216794967,0.0,0.0,0.4370445609092712,36.93511581420898,39.0,-13.596627235412598,-9365.8896484375,102.66173553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,307.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.71875,18000.0,0.0,0.0,0.2151273190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604310750961303,0.3604359626770019,-4.900763087789528e-06,0.0,0.0002183268807129,0.0,0.0,17.712182998657227,0.0,0.0,0.0,0.3255434930324554,4.0,0.0,1.0
665580,293.1199035644531,297.1499938964844,293.1499938964844,0.0779244676232338,-1881.141845703125,304.1465759277344,0.7233830094337463,0.132332295179367,0.1199333816766738,294.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5106708407402039,0.050000000745058,0.0486228913068771,293.1257019042969,297.1499938964844,293.1499938964844,0.0132225388661026,-548.6431274414062,303.8054504394531,0.5106708407402039,0.050000000745058,0.0359127037227153,293.1175537109375,297.1499938964844,293.1499938964844,0.267411321401596,-5284.814453125,304.161376953125,0.9990000128746032,0.4377846717834472,0.3365585207939148,293.2882385253906,297.1499938964844,293.1499938964844,0.0034978864714503,-1321.6539306640625,295.9197998046875,0.5106708407402039,0.050000000745058,0.2306460738182068,291.1719665527344,291.1499938964844,263.1640930175781,261.451904296875,279.098388671875,293.43817138671875,291.169677734375,1.0,0.2159405499696731,0.6991630792617798,0.6991630792617798,1.0,1.0,-0.9260706901550292,0.3776541352272033,0.5484165549278259,0.1411665827035904,0.0,0.0,0.4351355731487274,37.244266510009766,42.0,-21.524768829345703,-9359.3583984375,103.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423889160156,307.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9296875,18000.0,0.0,0.0,0.2129959613084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568046689033508,0.3568095564842224,-4.880994765699143e-06,0.0,0.0002161638112738,0.0,0.0,17.436325073242188,0.0,0.0,0.0,0.3244252502918243,4.0,0.0,1.0
665640,293.1199035644531,297.1499938964844,293.1499938964844,0.0779244676232338,-1881.141845703125,304.1465759277344,0.7233830094337463,0.132332295179367,0.1199333816766738,294.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5106708407402039,0.050000000745058,0.0486228913068771,293.1257019042969,297.1499938964844,293.1499938964844,0.0132225388661026,-548.6431274414062,303.8054504394531,0.5106708407402039,0.050000000745058,0.0359127037227153,293.1175537109375,297.1499938964844,293.1499938964844,0.267411321401596,-5284.814453125,304.161376953125,0.9990000128746032,0.4377846717834472,0.3365585207939148,293.2882385253906,297.1499938964844,293.1499938964844,0.0034978864714503,-1321.6539306640625,295.9197998046875,0.5106708407402039,0.050000000745058,0.2306460738182068,291.1719665527344,291.1499938964844,263.1640930175781,261.451904296875,279.098388671875,293.43817138671875,291.169677734375,1.0,0.2159405499696731,0.6991630792617798,0.6991630792617798,1.0,1.0,-0.9260706901550292,0.3776541352272033,0.5484165549278259,0.1411665827035904,0.0,0.0,0.4351355731487274,37.244266510009766,42.0,-21.524768829345703,-9359.3583984375,103.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423889160156,307.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9296875,18000.0,0.0,0.0,0.2129959613084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568046689033508,0.3568095564842224,-4.880994765699143e-06,0.0,0.0002161638112738,0.0,0.0,17.436325073242188,0.0,0.0,0.0,0.3244252502918243,4.0,0.0,1.0
665700,293.1195068359375,297.1499938964844,293.1499938964844,0.0783470049500465,-1889.0313720703125,304.1464233398437,0.7230209708213806,0.1327884346246719,0.1203560531139373,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.509736955165863,0.050000000745058,0.0486351922154426,293.12274169921875,297.1499938964844,293.1499938964844,0.0132689848542213,-549.6846313476562,303.8172912597656,0.509736955165863,0.050000000745058,0.0359217897057533,293.1172790527344,297.1499938964844,293.1499938964844,0.2691211104393005,-5313.45263671875,304.1561889648437,0.9990000128746032,0.4382506012916565,0.3382879793643951,293.2870178222656,297.1499938964844,293.1499938964844,0.0034843583125621,-1317.0975341796875,295.8935852050781,0.509736955165863,0.050000000745058,0.2307044267654419,291.1632080078125,291.1499938964844,263.1598815917969,261.4508972167969,279.10546875,293.43524169921875,291.160888671875,1.0,0.2167951762676239,0.6974679231643677,0.6974679231643677,1.0,1.0,-0.928748905658722,0.378433495759964,0.5503153800964355,0.1413677632808685,0.0,0.0,0.435130774974823,37.5850830078125,42.0,-23.39679908752441,-9370.3203125,104.86431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,307.2772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.2119911611080169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35626220703125,0.3562670648097992,-4.876199454884045e-06,0.0,0.0002151440712623,0.0,0.0,17.389326095581055,0.0,0.0,0.0,0.3242304623126983,4.0,0.0,1.0
665760,293.11920166015625,297.1499938964844,293.1499938964844,0.0787706300616264,-1896.9471435546875,304.14630126953125,0.722292423248291,0.1332396566867828,0.1207790896296501,294.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5085186958312988,0.050000000745058,0.0486515611410141,293.1198425292969,297.1499938964844,293.1499938964844,0.0133184744045138,-550.7898559570312,303.8295288085937,0.5085186958312988,0.050000000745058,0.0359338782727718,293.11834716796875,297.1499938964844,293.1499938964844,0.2713937163352966,-5350.869140625,304.15093994140625,0.9990000128746032,0.4384593665599823,0.3405756652355194,293.2858581542969,297.1499938964844,293.1499938964844,0.0034711703192442,-1312.663818359375,295.86724853515625,0.5085186958312988,0.050000000745058,0.2307820618152618,291.15435791015625,291.1499938964844,263.1564025878906,261.4505310058594,279.11236572265625,293.4354858398437,291.1520690917969,1.0,0.2178927361965179,0.6961086392402649,0.6961086392402649,1.0,1.0,-0.932129204273224,0.3795686662197113,0.552560567855835,0.1417949646711349,0.0,0.0,0.4357266128063202,38.03702926635742,45.0,-24.238466262817383,-9389.5673828125,106.29557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.570556640625,307.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.2110738903284073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565322458744049,0.3565371334552765,-4.8747388063929975e-06,0.0,0.0002142131706932,0.0,0.0,17.400279998779297,0.0,0.0,0.0,0.3242695033550262,4.0,0.0,1.0
665820,293.1186828613281,297.1499938964844,293.1499938964844,0.0796096920967102,-1912.63671875,304.1461486816406,0.7198901772499084,0.134120374917984,0.1216182857751846,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5053993463516235,0.050000000745058,0.0486951917409896,293.11431884765625,297.1499938964844,293.1499938964844,0.0134249730035662,-553.1431884765625,303.8548889160156,0.5053993463516235,0.050000000745058,0.0359661020338535,293.12408447265625,297.1499938964844,293.1499938964844,0.2774141132831573,-5448.40771484375,304.140625,0.9990000128746032,0.4381058514118194,0.3465995192527771,293.28387451171875,297.1499938964844,293.1499938964844,0.0034453405532985,-1303.9583740234375,295.81463623046875,0.5053993463516235,0.050000000745058,0.2309890240430832,291.1371459960937,291.1499938964844,263.1516418457031,261.45172119140625,279.12548828125,293.4445495605469,291.135009765625,1.0,0.2207193225622177,0.6943249106407166,0.6943249106407166,1.0,1.0,-0.9407050013542176,0.3827784061431885,0.557926595211029,0.1432656347751617,0.0,0.0,0.4386054277420044,39.2382698059082,48.0,-23.928543090820312,-9449.4853515625,110.05350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,307.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.2096254676580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593672811985016,0.3593721687793731,-4.881319000560325e-06,0.0,0.0002127432089764,0.0,0.0,17.586570739746094,0.0,0.0,0.0,0.325012594461441,4.0,0.0,1.0
665880,293.1186828613281,297.1499938964844,293.1499938964844,0.0796096920967102,-1912.63671875,304.1461486816406,0.7198901772499084,0.134120374917984,0.1216182857751846,294.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5053993463516235,0.050000000745058,0.0486951917409896,293.11431884765625,297.1499938964844,293.1499938964844,0.0134249730035662,-553.1431884765625,303.8548889160156,0.5053993463516235,0.050000000745058,0.0359661020338535,293.12408447265625,297.1499938964844,293.1499938964844,0.2774141132831573,-5448.40771484375,304.140625,0.9990000128746032,0.4381058514118194,0.3465995192527771,293.28387451171875,297.1499938964844,293.1499938964844,0.0034453405532985,-1303.9583740234375,295.81463623046875,0.5053993463516235,0.050000000745058,0.2309890240430832,291.1371459960937,291.1499938964844,263.1516418457031,261.45172119140625,279.12548828125,293.4445495605469,291.135009765625,1.0,0.2207193225622177,0.6943249106407166,0.6943249106407166,1.0,1.0,-0.9407050013542176,0.3827784061431885,0.557926595211029,0.1432656347751617,0.0,0.0,0.4386054277420044,39.2382698059082,48.0,-23.928543090820312,-9449.4853515625,110.05350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,307.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.77734375,18000.0,0.0,0.0,0.2096254676580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593672811985016,0.3593721687793731,-4.881319000560325e-06,0.0,0.0002127432089764,0.0,0.0,17.586570739746094,0.0,0.0,0.0,0.325012594461441,4.0,0.0,1.0
665940,293.1184387207031,297.1499938964844,293.1499938964844,0.0804238989949226,-1927.8671875,304.14605712890625,0.7164363861083984,0.1349640488624572,0.1224383488297462,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5016164779663086,0.050000000745058,0.0487516000866889,293.109130859375,297.1499938964844,293.1499938964844,0.0135395117104053,-555.6289672851562,303.8812866210937,0.5016164779663086,0.050000000745058,0.0360077656805515,293.1341247558594,297.1499938964844,293.1499938964844,0.2851026654243469,-5571.103515625,304.1309509277344,0.9990000128746032,0.4367361962795257,0.3542359173297882,293.2823181152344,297.1499938964844,293.1499938964844,0.0034198283683508,-1295.2825927734375,295.7623291015625,0.5016164779663086,0.050000000745058,0.2312566041946411,291.1212463378906,291.1499938964844,263.1499938964844,261.4556884765625,279.13751220703125,293.46368408203125,291.1193542480469,1.0,0.2242509722709655,0.6936864852905273,0.6936864852905273,1.0,1.0,-0.9512928128242492,0.3870619833469391,0.5642307996749878,0.1454670578241348,0.0,0.0,0.4435192942619324,40.78779220581055,51.0,-21.99324989318848,-9533.388671875,114.88127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,307.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.828125,18000.0,0.0,0.0,0.2088604718446731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365052193403244,0.3650570809841156,-4.899990017293021e-06,0.0,0.0002119668351951,0.0,0.0,17.981170654296875,0.0,0.0,0.0,0.3265960812568664,4.0,0.0,1.0
666000,293.1184387207031,297.1499938964844,293.1499938964844,0.0804238989949226,-1927.8671875,304.14605712890625,0.7164363861083984,0.1349640488624572,0.1224383488297462,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5016164779663086,0.050000000745058,0.0487516000866889,293.109130859375,297.1499938964844,293.1499938964844,0.0135395117104053,-555.6289672851562,303.8812866210937,0.5016164779663086,0.050000000745058,0.0360077656805515,293.1341247558594,297.1499938964844,293.1499938964844,0.2851026654243469,-5571.103515625,304.1309509277344,0.9990000128746032,0.4367361962795257,0.3542359173297882,293.2823181152344,297.1499938964844,293.1499938964844,0.0034198283683508,-1295.2825927734375,295.7623291015625,0.5016164779663086,0.050000000745058,0.2312566041946411,291.1212463378906,291.1499938964844,263.1499938964844,261.4556884765625,279.13751220703125,293.46368408203125,291.1193542480469,1.0,0.2242509722709655,0.6936864852905273,0.6936864852905273,1.0,1.0,-0.9512928128242492,0.3870619833469391,0.5642307996749878,0.1454670578241348,0.0,0.0,0.4435192942619324,40.78779220581055,51.0,-21.99324989318848,-9533.388671875,114.88127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,307.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.828125,18000.0,0.0,0.0,0.2088604718446731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365052193403244,0.3650570809841156,-4.899990017293021e-06,0.0,0.0002119668351951,0.0,0.0,17.981170654296875,0.0,0.0,0.0,0.3265960812568664,4.0,0.0,1.0
666060,293.1180114746094,297.1499938964844,293.1499938964844,0.0812417864799499,-1943.16455078125,304.1460266113281,0.7122182846069336,0.1358516365289688,0.1232788041234016,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4974192678928375,0.050000000745058,0.0488188937306404,293.10382080078125,297.1499938964844,293.1499938964844,0.0136648081243038,-558.2732543945312,303.909912109375,0.4974192678928375,0.050000000745058,0.0360574685037136,293.14727783203125,297.1499938964844,293.1499938964844,0.2941326200962066,-5713.3935546875,304.1222839355469,0.9990000128746032,0.4344741106033325,0.36313596367836,293.2806396484375,297.1499938964844,293.1499938964844,0.0033956351689994,-1286.984619140625,295.7119140625,0.4974192678928375,0.050000000745058,0.2315758168697357,291.1072692871094,291.1499938964844,263.1499938964844,261.4610900878906,279.1480712890625,293.49176025390625,291.1056823730469,1.0,0.2283450216054916,0.6940415501594543,0.6940415501594543,1.0,1.0,-0.9635064601898192,0.3922402560710907,0.571266233921051,0.1482921242713928,0.0,0.0,0.4501769244670868,42.63380813598633,54.0,-19.34159469604492,-9636.8427734375,120.66070556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,307.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1328125,18000.0,0.0,0.0,0.2089291214942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733114302158355,0.3733163475990295,-4.9302166189590935e-06,0.0,0.0002120365097653,0.0,0.0,18.572975158691406,0.0,0.0,0.0,0.328968346118927,4.0,0.0,1.0
666120,293.1180114746094,297.1499938964844,293.1499938964844,0.0812417864799499,-1943.16455078125,304.1460266113281,0.7122182846069336,0.1358516365289688,0.1232788041234016,294.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.4974192678928375,0.050000000745058,0.0488188937306404,293.10382080078125,297.1499938964844,293.1499938964844,0.0136648081243038,-558.2732543945312,303.909912109375,0.4974192678928375,0.050000000745058,0.0360574685037136,293.14727783203125,297.1499938964844,293.1499938964844,0.2941326200962066,-5713.3935546875,304.1222839355469,0.9990000128746032,0.4344741106033325,0.36313596367836,293.2806396484375,297.1499938964844,293.1499938964844,0.0033956351689994,-1286.984619140625,295.7119140625,0.4974192678928375,0.050000000745058,0.2315758168697357,291.1072692871094,291.1499938964844,263.1499938964844,261.4610900878906,279.1480712890625,293.49176025390625,291.1056823730469,1.0,0.2283450216054916,0.6940415501594543,0.6940415501594543,1.0,1.0,-0.9635064601898192,0.3922402560710907,0.571266233921051,0.1482921242713928,0.0,0.0,0.4501769244670868,42.63380813598633,54.0,-19.34159469604492,-9636.8427734375,120.66070556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,307.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1328125,18000.0,0.0,0.0,0.2089291214942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733114302158355,0.3733163475990295,-4.9302166189590935e-06,0.0,0.0002120365097653,0.0,0.0,18.572975158691406,0.0,0.0,0.0,0.328968346118927,4.0,0.0,1.0
666180,293.1172790527344,297.1499938964844,293.1499938964844,0.0821137651801109,-1959.4661865234373,304.1459045410156,0.7075009942054749,0.1368119567632675,0.1242009028792381,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.4929849505424499,0.050000000745058,0.0488953590393066,293.0980834960937,297.1499938964844,293.1499938964844,0.0138014936819672,-561.07373046875,303.9416809082031,0.4929849505424499,0.050000000745058,0.0361139439046382,293.1626281738281,297.1499938964844,293.1499938964844,0.3042150735855102,-5870.43017578125,304.1147766113281,0.9990000128746032,0.4314348697662353,0.3729910254478454,293.278564453125,297.1499938964844,293.1499938964844,0.0033729970455169,-1279.1517333984375,295.6644592285156,0.4929849505424499,0.050000000745058,0.2319385260343551,291.0953063964844,291.1499938964844,263.1499938964844,261.4664306640625,279.1573791503906,293.5285949707031,291.093994140625,1.0,0.2328778803348541,0.6952546834945679,0.6952546834945679,1.0,1.0,-0.9770359396934508,0.3981672823429107,0.5788686275482178,0.1516325622797012,0.0,0.0,0.4582959413528442,44.72952651977539,42.0,-16.414627075195312,-9756.578125,127.29385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,307.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33984375,18000.0,0.0,0.0,0.2099125981330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838846087455749,0.3838895857334137,-4.971650923835114e-06,0.0,0.0002130345965269,0.0,0.0,19.354835510253903,0.0,0.0,0.0,0.3320872485637665,4.0,0.0,1.0
666240,293.1172790527344,297.1499938964844,293.1499938964844,0.0821137651801109,-1959.4661865234373,304.1459045410156,0.7075009942054749,0.1368119567632675,0.1242009028792381,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.4929849505424499,0.050000000745058,0.0488953590393066,293.0980834960937,297.1499938964844,293.1499938964844,0.0138014936819672,-561.07373046875,303.9416809082031,0.4929849505424499,0.050000000745058,0.0361139439046382,293.1626281738281,297.1499938964844,293.1499938964844,0.3042150735855102,-5870.43017578125,304.1147766113281,0.9990000128746032,0.4314348697662353,0.3729910254478454,293.278564453125,297.1499938964844,293.1499938964844,0.0033729970455169,-1279.1517333984375,295.6644592285156,0.4929849505424499,0.050000000745058,0.2319385260343551,291.0953063964844,291.1499938964844,263.1499938964844,261.4664306640625,279.1573791503906,293.5285949707031,291.093994140625,1.0,0.2328778803348541,0.6952546834945679,0.6952546834945679,1.0,1.0,-0.9770359396934508,0.3981672823429107,0.5788686275482178,0.1516325622797012,0.0,0.0,0.4582959413528442,44.72952651977539,42.0,-16.414627075195312,-9756.578125,127.29385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,307.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17922.33984375,18000.0,0.0,0.0,0.2099125981330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838846087455749,0.3838895857334137,-4.971650923835114e-06,0.0,0.0002130345965269,0.0,0.0,19.354835510253903,0.0,0.0,0.0,0.3320872485637665,4.0,0.0,1.0
666300,293.1167907714844,297.1499938964844,293.1499938964844,0.0825231000781059,-1967.0882568359373,304.1459045410156,0.707963764667511,0.1373214274644851,0.1246511489152908,294.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.492696464061737,0.050000000745058,0.0489004999399185,293.09503173828125,297.1499938964844,293.1499938964844,0.0138544710353016,-562.0498657226562,303.9588623046875,0.492696464061737,0.050000000745058,0.0361177437007427,293.1693725585937,297.1499938964844,293.1499938964844,0.3052733242511749,-5884.587890625,304.119384765625,0.9990000128746032,0.4299449920654297,0.3736462295055389,293.2773742675781,297.1499938964844,293.1499938964844,0.0033600330352783,-1274.4937744140625,295.6427307128906,0.492696464061737,0.050000000745058,0.2319629192352295,291.0913391113281,291.1499938964844,263.1499938964844,261.4691162109375,279.1604919433594,293.5439453125,291.0914001464844,1.0,0.2328673005104065,0.6960311532020569,0.6960311532020569,1.0,1.0,-0.9784080982208252,0.3988983631134033,0.5795097351074219,0.1521681547164917,0.0,0.0,0.4626274108886719,44.8773307800293,42.0,-7.935495376586914,-9793.9521484375,127.86680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,307.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.041015625,18000.0,0.0,0.0,0.210739254951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899090588092804,0.3899140655994415,-4.9965847210842185e-06,0.0,0.0002138735580956,0.0,0.0,19.812732696533203,0.0,0.0,0.0,0.3338890373706817,4.0,0.0,1.0
666360,293.1162109375,297.1499938964844,293.1499938964844,0.0828583016991615,-1973.183837890625,304.1460266113281,0.7105765342712402,0.1378572434186935,0.1251009851694107,294.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4938535094261169,0.050000000745058,0.048879936337471,293.0918273925781,297.1499938964844,293.1499938964844,0.0138838794082403,-562.3346557617188,303.97723388671875,0.4938535094261169,0.050000000745058,0.0361025556921958,293.172119140625,297.1499938964844,293.1499938964844,0.3029219210147857,-5844.81298828125,304.1292724609375,0.9990000128746032,0.4291538596153259,0.3710277676582336,293.2760314941406,297.1499938964844,293.1499938964844,0.0033449656330049,-1268.567138671875,295.62774658203125,0.4938535094261169,0.050000000745058,0.2318653762340545,291.09686279296875,291.1499938964844,263.1499938964844,261.4717712402344,279.159423828125,293.5463256835937,291.09967041015625,1.0,0.23161680996418,0.6964365839958191,0.6964365839958191,1.0,1.0,-0.9756476879119872,0.3978277444839477,0.5778198838233948,0.1516539603471756,0.0,0.0,0.4656771123409271,44.32450485229492,30.0,10.966577529907228,-9806.732421875,126.28947448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,307.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.845703125,18000.0,0.0,0.0,0.2117180973291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953944146633148,0.3953994214534759,-5.02253760714666e-06,0.0,0.0002148669445887,0.0,0.0,20.24635124206543,0.0,0.0,0.0,0.3355521857738495,4.0,0.0,1.0
