time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666420,293.11474609375,297.1499938964844,293.1499938964844,0.0833983272314071,-1982.6851806640625,304.1464538574219,0.7204145193099976,0.139005109667778,0.126014769077301,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4996733665466308,0.050000000745058,0.048782080411911,293.0849304199219,297.1499938964844,293.1499938964844,0.0138964345678687,-561.553466796875,304.0171203613281,0.4996733665466308,0.050000000745058,0.0360302776098251,293.16436767578125,297.1499938964844,293.1499938964844,0.2904034554958343,-5642.3828125,304.1572570800781,0.9990000128746032,0.4301278591156006,0.3583009839057922,293.2729187011719,297.1499938964844,293.1499938964844,0.0033085676841437,-1253.48876953125,295.6134338378906,0.4996733665466308,0.050000000745058,0.231401190161705,291.12860107421875,291.1499938964844,263.1499938964844,261.4770812988281,279.14666748046875,293.50927734375,291.1333312988281,1.0,0.2258451581001281,0.6955664753913879,0.6955664753913879,1.0,1.0,-0.960712194442749,0.3913875818252563,0.5693246126174927,0.148116648197174,0.0,0.0,0.4665655791759491,41.67183303833008,33.0,40.43681716918945,-9735.5,118.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,307.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.2137959748506546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997510373592376,0.3997561037540436,-5.054815574112581e-06,0.0,0.000216975735384,0.0,0.0,20.636701583862305,0.0,0.0,0.0,0.337036520242691,4.0,0.0,1.0
666480,293.11474609375,297.1499938964844,293.1499938964844,0.0833983272314071,-1982.6851806640625,304.1464538574219,0.7204145193099976,0.139005109667778,0.126014769077301,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4996733665466308,0.050000000745058,0.048782080411911,293.0849304199219,297.1499938964844,293.1499938964844,0.0138964345678687,-561.553466796875,304.0171203613281,0.4996733665466308,0.050000000745058,0.0360302776098251,293.16436767578125,297.1499938964844,293.1499938964844,0.2904034554958343,-5642.3828125,304.1572570800781,0.9990000128746032,0.4301278591156006,0.3583009839057922,293.2729187011719,297.1499938964844,293.1499938964844,0.0033085676841437,-1253.48876953125,295.6134338378906,0.4996733665466308,0.050000000745058,0.231401190161705,291.12860107421875,291.1499938964844,263.1499938964844,261.4770812988281,279.14666748046875,293.50927734375,291.1333312988281,1.0,0.2258451581001281,0.6955664753913879,0.6955664753913879,1.0,1.0,-0.960712194442749,0.3913875818252563,0.5693246126174927,0.148116648197174,0.0,0.0,0.4665655791759491,41.67183303833008,33.0,40.43681716918945,-9735.5,118.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,307.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.2137959748506546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997510373592376,0.3997561037540436,-5.054815574112581e-06,0.0,0.000216975735384,0.0,0.0,20.636701583862305,0.0,0.0,0.0,0.337036520242691,4.0,0.0,1.0
666540,293.1131286621094,297.1499938964844,293.1499938964844,0.0840478092432022,-1994.3189697265625,304.14654541015625,0.7277054190635681,0.1402244120836258,0.1270353347063064,294.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5038438439369202,0.050000000745058,0.0487178601324558,293.0776062011719,297.1499938964844,293.1499938964844,0.0139391245320439,-561.45458984375,304.060302734375,0.5038438439369202,0.050000000745058,0.0359828472137451,293.1465148925781,297.1499938964844,293.1499938964844,0.2814189493656158,-5499.505859375,304.1693115234375,0.9990000128746032,0.4333830177783966,0.3496948480606079,293.26910400390625,297.1499938964844,293.1499938964844,0.0032755492720752,-1239.863525390625,295.6011657714844,0.5038438439369202,0.050000000745058,0.231096550822258,291.1587829589844,291.1499938964844,263.1499938964844,261.4823608398437,279.1322021484375,293.449951171875,291.1605529785156,1.0,0.2225215882062912,0.6929721236228943,0.6929721236228943,1.0,1.0,-0.9511032104492188,0.3868246674537658,0.5642785429954529,0.1453421115875244,0.0,0.0,0.4631062746047973,39.93281555175781,36.0,32.41665267944336,-9641.673828125,113.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.220703125,18000.0,0.0,0.0,0.2155397236347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962326049804687,0.3962376713752746,-5.050170329923276e-06,0.0,0.0002187454228987,0.0,0.0,20.398069381713867,0.0,0.0,0.0,0.3361478149890899,4.0,0.0,1.0
666600,293.1131286621094,297.1499938964844,293.1499938964844,0.0840478092432022,-1994.3189697265625,304.14654541015625,0.7277054190635681,0.1402244120836258,0.1270353347063064,294.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5038438439369202,0.050000000745058,0.0487178601324558,293.0776062011719,297.1499938964844,293.1499938964844,0.0139391245320439,-561.45458984375,304.060302734375,0.5038438439369202,0.050000000745058,0.0359828472137451,293.1465148925781,297.1499938964844,293.1499938964844,0.2814189493656158,-5499.505859375,304.1693115234375,0.9990000128746032,0.4333830177783966,0.3496948480606079,293.26910400390625,297.1499938964844,293.1499938964844,0.0032755492720752,-1239.863525390625,295.6011657714844,0.5038438439369202,0.050000000745058,0.231096550822258,291.1587829589844,291.1499938964844,263.1499938964844,261.4823608398437,279.1322021484375,293.449951171875,291.1605529785156,1.0,0.2225215882062912,0.6929721236228943,0.6929721236228943,1.0,1.0,-0.9511032104492188,0.3868246674537658,0.5642785429954529,0.1453421115875244,0.0,0.0,0.4631062746047973,39.93281555175781,36.0,32.41665267944336,-9641.673828125,113.45497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.220703125,18000.0,0.0,0.0,0.2155397236347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962326049804687,0.3962376713752746,-5.050170329923276e-06,0.0,0.0002187454228987,0.0,0.0,20.398069381713867,0.0,0.0,0.0,0.3361478149890899,4.0,0.0,1.0
666660,293.11138916015625,297.1499938964844,293.1499938964844,0.0849417299032211,-2010.877685546875,304.1462097167969,0.7322657704353333,0.1415122002363205,0.1281472444534301,294.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5058687925338745,0.050000000745058,0.0486884079873561,293.0699768066406,297.1499938964844,293.1499938964844,0.0140407802537083,-562.9119873046875,304.10650634765625,0.5058687925338745,0.050000000745058,0.0359610915184021,293.1314392089844,297.1499938964844,293.1499938964844,0.2772014737129211,-5434.1376953125,304.169677734375,0.9990000128746032,0.4365353584289551,0.3456769585609436,293.2646789550781,297.1499938964844,293.1499938964844,0.0032506159041076,-1230.330322265625,295.5762634277344,0.5058687925338745,0.050000000745058,0.2309568524360656,291.1650390625,291.1499938964844,263.1499938964844,261.4875793457031,279.1275939941406,293.40899658203125,291.1651916503906,1.0,0.2210226207971573,0.6904316544532776,0.6904316544532776,1.0,1.0,-0.9473846554756165,0.3847099542617798,0.5626747012138367,0.1439350843429565,0.0,0.0,0.4605458676815033,39.1438102722168,39.0,11.666252136230469,-9587.4541015625,111.36085510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.58984375,18000.0,0.0,0.0,0.216795727610588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921360373497009,0.3921410739421844,-5.031990895076888e-06,0.0,0.0002200200979132,0.0,0.0,20.07655334472656,0.0,0.0,0.0,0.3349245190620422,4.0,0.0,1.0
666720,293.11138916015625,297.1499938964844,293.1499938964844,0.0849417299032211,-2010.877685546875,304.1462097167969,0.7322657704353333,0.1415122002363205,0.1281472444534301,294.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5058687925338745,0.050000000745058,0.0486884079873561,293.0699768066406,297.1499938964844,293.1499938964844,0.0140407802537083,-562.9119873046875,304.10650634765625,0.5058687925338745,0.050000000745058,0.0359610915184021,293.1314392089844,297.1499938964844,293.1499938964844,0.2772014737129211,-5434.1376953125,304.169677734375,0.9990000128746032,0.4365353584289551,0.3456769585609436,293.2646789550781,297.1499938964844,293.1499938964844,0.0032506159041076,-1230.330322265625,295.5762634277344,0.5058687925338745,0.050000000745058,0.2309568524360656,291.1650390625,291.1499938964844,263.1499938964844,261.4875793457031,279.1275939941406,293.40899658203125,291.1651916503906,1.0,0.2210226207971573,0.6904316544532776,0.6904316544532776,1.0,1.0,-0.9473846554756165,0.3847099542617798,0.5626747012138367,0.1439350843429565,0.0,0.0,0.4605458676815033,39.1438102722168,39.0,11.666252136230469,-9587.4541015625,111.36085510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.58984375,18000.0,0.0,0.0,0.216795727610588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921360373497009,0.3921410739421844,-5.031990895076888e-06,0.0,0.0002200200979132,0.0,0.0,20.07655334472656,0.0,0.0,0.0,0.3349245190620422,4.0,0.0,1.0
666780,293.10955810546875,297.1499938964844,293.1499938964844,0.0859590992331504,-2029.8641357421875,304.1457824707031,0.7347633242607117,0.1428617089986801,0.1293416768312454,294.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5061790347099304,0.050000000745058,0.0486839897930622,293.06207275390625,297.1499938964844,293.1499938964844,0.0138768414035439,-560.5298461914062,304.1501159667969,0.5065236687660217,0.0504731386899948,0.0360242575407028,293.12139892578125,297.1499938964844,293.1499938964844,0.2763698995113373,-5423.197265625,304.1643981933594,0.9990000128746032,0.4390534460544586,0.3450706303119659,293.25994873046875,297.1499938964844,293.1499938964844,0.0032305370550602,-1222.94091796875,295.548583984375,0.5061790347099304,0.050000000745058,0.2309358865022659,291.1634521484375,291.1499938964844,263.1499938964844,261.4927673339844,279.1294250488281,293.38702392578125,291.1628112792969,1.0,0.2210306525230407,0.6884302496910095,0.6884302496910095,1.0,1.0,-0.948134422302246,0.3845645785331726,0.5635698437690735,0.1436497122049331,0.0,0.0,0.4587931334972381,39.040470123291016,42.0,-1.1630678176879885,-9574.4072265625,111.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,306.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.20703125,18000.0,0.0,0.0,0.2176394760608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892393708229065,0.3892443776130676,-5.0173880481452215e-06,0.0,0.0002208764053648,0.0,0.0,19.84472274780273,0.0,0.0,0.0,0.3340210318565368,4.0,0.0,1.0
666840,293.10955810546875,297.1499938964844,293.1499938964844,0.0859590992331504,-2029.8641357421875,304.1457824707031,0.7347633242607117,0.1428617089986801,0.1293416768312454,294.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5061790347099304,0.050000000745058,0.0486839897930622,293.06207275390625,297.1499938964844,293.1499938964844,0.0138768414035439,-560.5298461914062,304.1501159667969,0.5065236687660217,0.0504731386899948,0.0360242575407028,293.12139892578125,297.1499938964844,293.1499938964844,0.2763698995113373,-5423.197265625,304.1643981933594,0.9990000128746032,0.4390534460544586,0.3450706303119659,293.25994873046875,297.1499938964844,293.1499938964844,0.0032305370550602,-1222.94091796875,295.548583984375,0.5061790347099304,0.050000000745058,0.2309358865022659,291.1634521484375,291.1499938964844,263.1499938964844,261.4927673339844,279.1294250488281,293.38702392578125,291.1628112792969,1.0,0.2210306525230407,0.6884302496910095,0.6884302496910095,1.0,1.0,-0.948134422302246,0.3845645785331726,0.5635698437690735,0.1436497122049331,0.0,0.0,0.4587931334972381,39.040470123291016,42.0,-1.1630678176879885,-9574.4072265625,111.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,306.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.20703125,18000.0,0.0,0.0,0.2176394760608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892393708229065,0.3892443776130676,-5.0173880481452215e-06,0.0,0.0002208764053648,0.0,0.0,19.84472274780273,0.0,0.0,0.0,0.3340210318565368,4.0,0.0,1.0
666900,293.108642578125,297.1499938964844,293.1499938964844,0.0865050703287124,-2040.094970703125,304.1455383300781,0.7355039715766907,0.1435523331165313,0.1299610882997512,294.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5059105157852173,0.050000000745058,0.0486878044903278,293.0585632324219,297.1499938964844,293.1499938964844,0.014831337146461,-579.8358764648438,304.1484069824219,0.5109495520591736,0.0522757954895496,0.0369304306805133,293.1183166503906,297.1499938964844,293.1499938964844,0.2768194079399109,-5431.4501953125,304.1609802246094,0.9990000128746032,0.4400239586830139,0.3455952107906341,293.257568359375,297.1499938964844,293.1499938964844,0.0032216925173997,-1219.8017578125,295.5338134765625,0.5059105157852173,0.050000000745058,0.2309539765119552,291.16021728515625,291.1499938964844,263.1499938964844,261.4953308105469,279.1320495605469,293.38336181640625,291.1591186523437,1.0,0.2215269207954406,0.6877243518829346,0.6877243518829346,1.0,1.0,-0.9506203532218932,0.385434478521347,0.5651858448982239,0.144041895866394,0.0,0.0,0.458425909280777,39.16563415527344,42.0,-6.831526279449463,-9584.62890625,112.10845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89697265625,307.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.2179474383592605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883648514747619,0.3883698582649231,-5.01218028148287e-06,0.0,0.0002211889368481,0.0,0.0,19.77220916748047,0.0,0.0,0.0,0.3337394893169403,4.0,0.0,1.0
666960,293.1077575683594,297.1499938964844,293.1499938964844,0.0870763137936592,-2050.830810546875,304.14532470703125,0.7358818054199219,0.1442506313323974,0.1305921077728271,294.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5053494572639465,0.050000000745058,0.0486958362162113,293.0561828613281,297.1499938964844,293.1499938964844,0.0157217532396316,-598.6707763671875,304.1470947265625,0.5165331363677979,0.0539080165326595,0.0381177440285682,293.1163635253906,297.1499938964844,293.1499938964844,0.277881771326065,-5449.4130859375,304.15704345703125,0.9990000128746032,0.4408121705055237,0.3466973006725311,293.25518798828125,297.1499938964844,293.1499938964844,0.0032136312220245,-1217.044189453125,295.5180358886719,0.5053494572639465,0.050000000745058,0.2309920787811279,291.15496826171875,291.1499938964844,263.1499938964844,261.4978942871094,279.1357116699219,293.38525390625,291.1534118652344,1.0,0.2223155796527862,0.687282919883728,0.687282919883728,1.0,1.0,-0.9541802406311036,0.3868097364902496,0.5673705339431763,0.1447402685880661,0.0,0.0,0.4586119651794433,39.41032409667969,45.0,-12.12227725982666,-9605.541015625,113.29275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,307.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.2182134985923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881249725818634,0.3881300091743469,-5.009193955629598e-06,0.0,0.0002214589621871,0.0,0.0,19.74686622619629,0.0,0.0,0.0,0.3336438238620758,4.0,0.0,1.0
667020,293.1061096191406,297.1499938964844,293.1499938964844,0.0882581174373626,-2073.0703125,304.1448974609375,0.7355085015296936,0.1456595063209533,0.1318815648555755,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5033475756645203,0.050000000745058,0.048725202679634,293.052978515625,297.1499938964844,293.1499938964844,0.0174803975969553,-633.4974975585938,304.1451416015625,0.525607705116272,0.0569336637854576,0.0403009727597236,293.1159362792969,297.1499938964844,293.1499938964844,0.2818290889263153,-5513.9150390625,304.1481018066406,0.9990000128746032,0.4417581260204315,0.3506951630115509,293.25067138671875,297.1499938964844,293.1499938964844,0.0031994525343179,-1212.3353271484375,295.4856262207031,0.5033475756645203,0.050000000745058,0.2311313897371292,291.14215087890625,291.1499938964844,263.1499938964844,261.50299072265625,279.1439819335937,293.4007568359375,291.1405944824219,1.0,0.2246466428041458,0.6870924830436707,0.6870924830436707,1.0,1.0,-0.963348150253296,0.3905762732028961,0.5727719068527222,0.1467625498771667,0.0,0.0,0.4605166912078857,40.261016845703125,48.0,-16.696924209594727,-9674.9912109375,116.73653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,307.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.310546875,18000.0,0.0,0.0,0.218728557229042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899052739143371,0.3899102807044983,-5.012459496356314e-06,0.0,0.000221981681534,0.0,0.0,19.86860084533692,0.0,0.0,0.0,0.3341197371482849,4.0,0.0,1.0
667080,293.1061096191406,297.1499938964844,293.1499938964844,0.0882581174373626,-2073.0703125,304.1448974609375,0.7355085015296936,0.1456595063209533,0.1318815648555755,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5033475756645203,0.050000000745058,0.048725202679634,293.052978515625,297.1499938964844,293.1499938964844,0.0174803975969553,-633.4974975585938,304.1451416015625,0.525607705116272,0.0569336637854576,0.0403009727597236,293.1159362792969,297.1499938964844,293.1499938964844,0.2818290889263153,-5513.9150390625,304.1481018066406,0.9990000128746032,0.4417581260204315,0.3506951630115509,293.25067138671875,297.1499938964844,293.1499938964844,0.0031994525343179,-1212.3353271484375,295.4856262207031,0.5033475756645203,0.050000000745058,0.2311313897371292,291.14215087890625,291.1499938964844,263.1499938964844,261.50299072265625,279.1439819335937,293.4007568359375,291.1405944824219,1.0,0.2246466428041458,0.6870924830436707,0.6870924830436707,1.0,1.0,-0.963348150253296,0.3905762732028961,0.5727719068527222,0.1467625498771667,0.0,0.0,0.4605166912078857,40.261016845703125,48.0,-16.696924209594727,-9674.9912109375,116.73653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,307.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.310546875,18000.0,0.0,0.0,0.218728557229042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899052739143371,0.3899102807044983,-5.012459496356314e-06,0.0,0.000221981681534,0.0,0.0,19.86860084533692,0.0,0.0,0.0,0.3341197371482849,4.0,0.0,1.0
667140,293.1046142578125,297.1499938964844,293.1499938964844,0.0894538909196853,-2095.563232421875,304.1446228027344,0.7339181900024414,0.1470695585012436,0.1331901848316192,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5004497170448303,0.050000000745058,0.0487696900963783,293.05059814453125,297.1499938964844,293.1499938964844,0.0193162020295858,-667.0047607421875,304.1437072753906,0.5328468680381775,0.0598731189966201,0.042397104203701,293.1200561523437,297.1499938964844,293.1499938964844,0.2877678275108337,-5609.060546875,304.13885498046875,0.9990000128746032,0.4417945146560669,0.356664627790451,293.2464599609375,297.1499938964844,293.1499938964844,0.0031866207718849,-1208.094482421875,295.45416259765625,0.5004497170448303,0.050000000745058,0.2313424199819564,291.1299133300781,291.1499938964844,263.1499938964844,261.50799560546875,279.1520080566406,293.427734375,291.1284484863281,1.0,0.2278243154287338,0.6877039670944214,0.6877039670944214,1.0,1.0,-0.9749051928520204,0.3955353200435638,0.5793699026107788,0.1495201736688614,0.0,0.0,0.4640228450298309,41.523773193359375,51.0,-17.10503387451172,-9771.9375,121.4704818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62109375,18000.0,0.0,0.0,0.219387412071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941505551338196,0.3941555917263031,-5.027492079534568e-06,0.0,0.0002226503274869,0.0,0.0,20.18630027770996,0.0,0.0,0.0,0.335356205701828,4.0,0.0,1.0
667200,293.1046142578125,297.1499938964844,293.1499938964844,0.0894538909196853,-2095.563232421875,304.1446228027344,0.7339181900024414,0.1470695585012436,0.1331901848316192,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5004497170448303,0.050000000745058,0.0487696900963783,293.05059814453125,297.1499938964844,293.1499938964844,0.0193162020295858,-667.0047607421875,304.1437072753906,0.5328468680381775,0.0598731189966201,0.042397104203701,293.1200561523437,297.1499938964844,293.1499938964844,0.2877678275108337,-5609.060546875,304.13885498046875,0.9990000128746032,0.4417945146560669,0.356664627790451,293.2464599609375,297.1499938964844,293.1499938964844,0.0031866207718849,-1208.094482421875,295.45416259765625,0.5004497170448303,0.050000000745058,0.2313424199819564,291.1299133300781,291.1499938964844,263.1499938964844,261.50799560546875,279.1520080566406,293.427734375,291.1284484863281,1.0,0.2278243154287338,0.6877039670944214,0.6877039670944214,1.0,1.0,-0.9749051928520204,0.3955353200435638,0.5793699026107788,0.1495201736688614,0.0,0.0,0.4640228450298309,41.523773193359375,51.0,-17.10503387451172,-9771.9375,121.4704818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,307.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62109375,18000.0,0.0,0.0,0.219387412071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941505551338196,0.3941555917263031,-5.027492079534568e-06,0.0,0.0002226503274869,0.0,0.0,20.18630027770996,0.0,0.0,0.0,0.335356205701828,4.0,0.0,1.0
667260,293.1033935546875,297.1499938964844,293.1499938964844,0.0906533449888229,-2118.115478515625,304.1444091796875,0.7314197421073914,0.1484706699848175,0.1345045268535614,294.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4969352185726166,0.050000000745058,0.0488268435001373,293.04864501953125,297.1499938964844,293.1499938964844,0.02128491923213,-700.3546752929688,304.1425476074219,0.5388065576553345,0.0627882480621337,0.0444807931780815,293.1281433105469,297.1499938964844,293.1499938964844,0.2953340709209442,-5728.662109375,304.1300048828125,0.9990000128746032,0.4409205317497253,0.3641892671585083,293.2426452636719,297.1499938964844,293.1499938964844,0.0031748546753078,-1204.22412109375,295.4234619140625,0.4969352185726166,0.050000000745058,0.2316135317087173,291.1181945800781,291.1499938964844,263.1499938964844,261.5129699707031,279.1593933105469,293.4639587402344,291.1168518066406,1.0,0.2316791862249374,0.6890239119529724,0.6890239119529724,1.0,1.0,-0.9884082674980164,0.401488333940506,0.586919903755188,0.1528977155685424,0.0,0.0,0.4690629541873932,43.13201904296875,54.0,-16.340065002441406,-9890.51953125,127.34396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,307.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.54296875,18000.0,0.0,0.0,0.2203599363565445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006856083869934,0.4006906449794769,-5.053416316513904e-06,0.0,0.0002236373256891,0.0,0.0,20.690752029418945,0.0,0.0,0.0,0.3373042941093445,4.0,0.0,1.0
667320,293.1033935546875,297.1499938964844,293.1499938964844,0.0906533449888229,-2118.115478515625,304.1444091796875,0.7314197421073914,0.1484706699848175,0.1345045268535614,294.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4969352185726166,0.050000000745058,0.0488268435001373,293.04864501953125,297.1499938964844,293.1499938964844,0.02128491923213,-700.3546752929688,304.1425476074219,0.5388065576553345,0.0627882480621337,0.0444807931780815,293.1281433105469,297.1499938964844,293.1499938964844,0.2953340709209442,-5728.662109375,304.1300048828125,0.9990000128746032,0.4409205317497253,0.3641892671585083,293.2426452636719,297.1499938964844,293.1499938964844,0.0031748546753078,-1204.22412109375,295.4234619140625,0.4969352185726166,0.050000000745058,0.2316135317087173,291.1181945800781,291.1499938964844,263.1499938964844,261.5129699707031,279.1593933105469,293.4639587402344,291.1168518066406,1.0,0.2316791862249374,0.6890239119529724,0.6890239119529724,1.0,1.0,-0.9884082674980164,0.401488333940506,0.586919903755188,0.1528977155685424,0.0,0.0,0.4690629541873932,43.13201904296875,54.0,-16.340065002441406,-9890.51953125,127.34396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,307.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.54296875,18000.0,0.0,0.0,0.2203599363565445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006856083869934,0.4006906449794769,-5.053416316513904e-06,0.0,0.0002236373256891,0.0,0.0,20.690752029418945,0.0,0.0,0.0,0.3373042941093445,4.0,0.0,1.0
667380,293.10235595703125,297.1499938964844,293.1499938964844,0.0918462425470352,-2140.522705078125,304.144287109375,0.728272557258606,0.149858683347702,0.1358179301023483,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4930123388767242,0.050000000745058,0.0488947182893753,293.04705810546875,297.1499938964844,293.1499938964844,0.0233856104314327,-733.6082763671875,304.1415405273437,0.5437182188034058,0.0656832307577133,0.046558316797018,293.1394958496094,297.1499938964844,293.1499938964844,0.3042054772377014,-5867.2705078125,304.1219177246094,0.9990000128746032,0.4391771554946899,0.372927725315094,293.2391662597656,297.1499938964844,293.1499938964844,0.0031639093067497,-1200.607666015625,295.393798828125,0.4930123388767242,0.050000000745058,0.2319355010986328,291.1075439453125,291.1499938964844,263.1499938964844,261.51788330078125,279.16619873046875,293.5083312988281,291.1063842773437,1.0,0.2360653281211853,0.6909910440444946,0.6909910440444946,1.0,1.0,-1.0034337043762207,0.4082500636577606,0.5951836109161377,0.156788021326065,0.0,0.0,0.4754523336887359,45.03220748901367,57.0,-14.765892028808594,-10026.4619140625,134.2274627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,307.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.19140625,18000.0,0.0,0.0,0.221781387925148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093926846981048,0.4093977808952331,-5.090325430501252e-06,0.0,0.0002250799152534,0.0,0.0,21.38223648071289,0.0,0.0,0.0,0.3399386405944824,4.0,0.0,1.0
667440,293.10235595703125,297.1499938964844,293.1499938964844,0.0918462425470352,-2140.522705078125,304.144287109375,0.728272557258606,0.149858683347702,0.1358179301023483,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4930123388767242,0.050000000745058,0.0488947182893753,293.04705810546875,297.1499938964844,293.1499938964844,0.0233856104314327,-733.6082763671875,304.1415405273437,0.5437182188034058,0.0656832307577133,0.046558316797018,293.1394958496094,297.1499938964844,293.1499938964844,0.3042054772377014,-5867.2705078125,304.1219177246094,0.9990000128746032,0.4391771554946899,0.372927725315094,293.2391662597656,297.1499938964844,293.1499938964844,0.0031639093067497,-1200.607666015625,295.393798828125,0.4930123388767242,0.050000000745058,0.2319355010986328,291.1075439453125,291.1499938964844,263.1499938964844,261.51788330078125,279.16619873046875,293.5083312988281,291.1063842773437,1.0,0.2360653281211853,0.6909910440444946,0.6909910440444946,1.0,1.0,-1.0034337043762207,0.4082500636577606,0.5951836109161377,0.156788021326065,0.0,0.0,0.4754523336887359,45.03220748901367,57.0,-14.765892028808594,-10026.4619140625,134.2274627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,307.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.19140625,18000.0,0.0,0.0,0.221781387925148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093926846981048,0.4093977808952331,-5.090325430501252e-06,0.0,0.0002250799152534,0.0,0.0,21.38223648071289,0.0,0.0,0.0,0.3399386405944824,4.0,0.0,1.0
667500,293.1019287109375,297.1499938964844,293.1499938964844,0.0924384817481041,-2151.635986328125,304.1442565917969,0.7265185117721558,0.1505473554134369,0.1364732384681701,294.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4909395575523376,0.050000000745058,0.0489322021603584,293.0463562011719,297.1499938964844,293.1499938964844,0.024481289088726,-750.1790161132812,304.1410827636719,0.5458377003669739,0.0671224892139434,0.0475940741598606,293.1462097167969,297.1499938964844,293.1499938964844,0.3090496361255646,-5942.3369140625,304.11822509765625,0.9990000128746032,0.4379931688308716,0.3776664733886719,293.237548828125,297.1499938964844,293.1499938964844,0.0031586925033479,-1198.870849609375,295.3794250488281,0.4909395575523376,0.050000000745058,0.2321133017539978,291.10272216796875,291.1499938964844,263.1499938964844,261.5202941894531,279.16943359375,293.53338623046875,291.1016540527344,1.0,0.2384207993745803,0.692207396030426,0.692207396030426,1.0,1.0,-1.0114091634750366,0.4118877351284027,0.5995213985443115,0.1588989198207855,0.0,0.0,0.4790913164615631,46.07863235473633,57.0,-13.814520835876465,-10099.7392578125,138.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85693359375,307.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.400390625,18000.0,0.0,0.0,0.2226926833391189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145034849643707,0.4145086109638214,-5.112891358294291e-06,0.0,0.0002260047622257,0.0,0.0,21.797361373901367,0.0,0.0,0.0,0.341501235961914,4.0,0.0,1.0
667560,293.1015625,297.1499938964844,293.1499938964844,0.0930273830890655,-2162.677978515625,304.14422607421875,0.7246721386909485,0.1512326002120971,0.13712739944458,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4888061881065368,0.050000000745058,0.048971801996231,293.0457458496094,297.1499938964844,293.1499938964844,0.0256042275577783,-766.7020874023438,304.1406555175781,0.5477628111839294,0.0685560330748558,0.0486273989081382,293.1534729003906,297.1499938964844,293.1499938964844,0.3141257464885711,-6020.572265625,304.1147766113281,0.9990000128746032,0.4366093277931213,0.382609486579895,293.2359619140625,297.1499938964844,293.1499938964844,0.0031536461319774,-1197.1802978515625,295.3654479980469,0.4888061881065368,0.050000000745058,0.2323011457920074,291.0982666015625,291.1499938964844,263.1499938964844,261.522705078125,279.1725769042969,293.5602722167969,291.0973205566406,1.0,0.2408664226531982,0.6935751438140869,0.6935751438140869,1.0,1.0,-1.01964008808136,0.4156737327575683,0.6039663553237915,0.1611072868108749,0.0,0.0,0.4829912781715393,47.18260192871094,45.0,-12.785629272460938,-10176.029296875,142.02230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141784667969,307.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.888671875,18000.0,0.0,0.0,0.2237501591444015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200864136219024,0.4200915396213531,-5.138185315445298e-06,0.0,0.0002270779659738,0.0,0.0,22.25836944580078,0.0,0.0,0.0,0.3432205319404602,4.0,0.0,1.0
667620,293.10064697265625,297.1499938964844,293.1499938964844,0.0940340906381607,-2181.3154296875,304.1445007324219,0.727938175201416,0.1526424586772918,0.1383630484342575,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4897212088108063,0.050000000745058,0.0489546507596969,293.04443359375,297.1499938964844,293.1499938964844,0.0275560691952705,-796.631103515625,304.1405639648437,0.558333694934845,0.0714618191123008,0.050634391605854,293.16192626953125,297.1499938964844,293.1499938964844,0.312631756067276,-5991.7412109375,304.129638671875,0.9990000128746032,0.4347783029079437,0.3804823458194732,293.2328186035156,297.1499938964844,293.1499938964844,0.0031379202846437,-1191.0509033203125,295.3468017578125,0.4897212088108063,0.050000000745058,0.232219785451889,291.1019287109375,291.1499938964844,263.1499938964844,261.5274658203125,279.1733703613281,293.59234619140625,291.1048278808594,1.0,0.2398825883865356,0.6960831880569458,0.6960831880569458,1.0,1.0,-1.020868897438049,0.4167347550392151,0.6041340827941895,0.1620896458625793,0.0,0.0,0.4895511865615845,46.76650238037109,33.0,13.107382774353027,-10252.322265625,141.61447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,307.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.53125,18000.0,0.0,0.0,0.2261964976787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313598871231079,0.4313650727272033,-5.194397090235725e-06,0.0,0.0002295606827829,0.0,0.0,23.22589683532715,0.0,0.0,0.0,0.3467372357845306,4.0,0.0,1.0
667680,293.10064697265625,297.1499938964844,293.1499938964844,0.0940340906381607,-2181.3154296875,304.1445007324219,0.727938175201416,0.1526424586772918,0.1383630484342575,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4897212088108063,0.050000000745058,0.0489546507596969,293.04443359375,297.1499938964844,293.1499938964844,0.0275560691952705,-796.631103515625,304.1405639648437,0.558333694934845,0.0714618191123008,0.050634391605854,293.16192626953125,297.1499938964844,293.1499938964844,0.312631756067276,-5991.7412109375,304.129638671875,0.9990000128746032,0.4347783029079437,0.3804823458194732,293.2328186035156,297.1499938964844,293.1499938964844,0.0031379202846437,-1191.0509033203125,295.3468017578125,0.4897212088108063,0.050000000745058,0.232219785451889,291.1019287109375,291.1499938964844,263.1499938964844,261.5274658203125,279.1733703613281,293.59234619140625,291.1048278808594,1.0,0.2398825883865356,0.6960831880569458,0.6960831880569458,1.0,1.0,-1.020868897438049,0.4167347550392151,0.6041340827941895,0.1620896458625793,0.0,0.0,0.4895511865615845,46.76650238037109,33.0,13.107382774353027,-10252.322265625,141.61447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,307.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.53125,18000.0,0.0,0.0,0.2261964976787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313598871231079,0.4313650727272033,-5.194397090235725e-06,0.0,0.0002295606827829,0.0,0.0,23.22589683532715,0.0,0.0,0.0,0.3467372357845306,4.0,0.0,1.0
667740,293.0995483398437,297.1499938964844,293.1499938964844,0.0947972536087036,-2194.97314453125,304.1450500488281,0.7376909255981445,0.1541135460138321,0.1395725458860397,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4953790605068207,0.050000000745058,0.0488531552255153,293.0429992675781,297.1499938964844,293.1499938964844,0.0301500856876373,-828.5947875976562,304.1392517089844,0.5752572417259216,0.0744278356432914,0.0526217930018901,293.1532897949219,297.1499938964844,293.1499938964844,0.2999078631401062,-5787.2265625,304.1578369140625,0.9990000128746032,0.4361920952796936,0.3676151633262634,293.2294311523437,297.1499938964844,293.1499938964844,0.0031136882025748,-1180.536376953125,295.3489074707031,0.4953790605068207,0.050000000745058,0.2317383289337158,291.1338195800781,291.1499938964844,263.1499938964844,261.5321350097656,279.1603088378906,293.568115234375,291.1382141113281,1.0,0.2344146519899368,0.6965517401695251,0.6965517401695251,1.0,1.0,-1.0085667371749878,0.4116101264953613,0.5969566106796265,0.1595264971256256,0.0,0.0,0.4897130131721496,44.04883193969727,36.0,40.13585662841797,-10206.7470703125,133.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6649780273437,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.380859375,18000.0,0.0,0.0,0.2286160439252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348854124546051,0.4348906278610229,-5.225987479207106e-06,0.0,0.0002320162166142,0.0,0.0,23.5885009765625,0.0,0.0,0.0,0.3480188846588135,4.0,0.0,1.0
667800,293.0995483398437,297.1499938964844,293.1499938964844,0.0947972536087036,-2194.97314453125,304.1450500488281,0.7376909255981445,0.1541135460138321,0.1395725458860397,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4953790605068207,0.050000000745058,0.0488531552255153,293.0429992675781,297.1499938964844,293.1499938964844,0.0301500856876373,-828.5947875976562,304.1392517089844,0.5752572417259216,0.0744278356432914,0.0526217930018901,293.1532897949219,297.1499938964844,293.1499938964844,0.2999078631401062,-5787.2265625,304.1578369140625,0.9990000128746032,0.4361920952796936,0.3676151633262634,293.2294311523437,297.1499938964844,293.1499938964844,0.0031136882025748,-1180.536376953125,295.3489074707031,0.4953790605068207,0.050000000745058,0.2317383289337158,291.1338195800781,291.1499938964844,263.1499938964844,261.5321350097656,279.1603088378906,293.568115234375,291.1382141113281,1.0,0.2344146519899368,0.6965517401695251,0.6965517401695251,1.0,1.0,-1.0085667371749878,0.4116101264953613,0.5969566106796265,0.1595264971256256,0.0,0.0,0.4897130131721496,44.04883193969727,36.0,40.13585662841797,-10206.7470703125,133.81532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6649780273437,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.380859375,18000.0,0.0,0.0,0.2286160439252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348854124546051,0.4348906278610229,-5.225987479207106e-06,0.0,0.0002320162166142,0.0,0.0,23.5885009765625,0.0,0.0,0.0,0.3480188846588135,4.0,0.0,1.0
667860,293.09844970703125,297.1499938964844,293.1499938964844,0.0956534296274185,-2210.473388671875,304.145263671875,0.7453780174255371,0.155616283416748,0.1408538222312927,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.499385118484497,0.050000000745058,0.0487864837050437,293.0415954589844,297.1499938964844,293.1499938964844,0.0322991535067558,-857.5746459960938,304.13916015625,0.5895406007766724,0.0774227827787399,0.0546643882989883,293.1347961425781,297.1499938964844,293.1499938964844,0.2907909750938415,-5643.259765625,304.1698913574219,0.9990000128746032,0.4398577809333801,0.3589105010032654,293.22576904296875,297.1499938964844,293.1499938964844,0.0030920051503926,-1171.21826171875,295.3510437011719,0.499385118484497,0.050000000745058,0.2314220666885376,291.16259765625,291.1499938964844,263.1499938964844,261.5367431640625,279.1449584960937,293.5201721191406,291.1640930175781,1.0,0.2314118444919586,0.6951918005943298,0.6951918005943298,1.0,1.0,-1.0016437768936155,0.4083565473556518,0.5932871699333191,0.1577409952878952,0.0,0.0,0.4858256876468658,42.2781867980957,39.0,30.930213928222656,-10141.15234375,129.0894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734313964844,307.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.453125,18000.0,0.0,0.0,0.2304749339818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303647577762604,0.4303699731826782,-5.215159490035148e-06,0.0,0.0002339027560083,0.0,0.0,23.239904403686523,0.0,0.0,0.0,0.3467836081981659,4.0,0.0,1.0
667920,293.09844970703125,297.1499938964844,293.1499938964844,0.0956534296274185,-2210.473388671875,304.145263671875,0.7453780174255371,0.155616283416748,0.1408538222312927,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.499385118484497,0.050000000745058,0.0487864837050437,293.0415954589844,297.1499938964844,293.1499938964844,0.0322991535067558,-857.5746459960938,304.13916015625,0.5895406007766724,0.0774227827787399,0.0546643882989883,293.1347961425781,297.1499938964844,293.1499938964844,0.2907909750938415,-5643.259765625,304.1698913574219,0.9990000128746032,0.4398577809333801,0.3589105010032654,293.22576904296875,297.1499938964844,293.1499938964844,0.0030920051503926,-1171.21826171875,295.3510437011719,0.499385118484497,0.050000000745058,0.2314220666885376,291.16259765625,291.1499938964844,263.1499938964844,261.5367431640625,279.1449584960937,293.5201721191406,291.1640930175781,1.0,0.2314118444919586,0.6951918005943298,0.6951918005943298,1.0,1.0,-1.0016437768936155,0.4083565473556518,0.5932871699333191,0.1577409952878952,0.0,0.0,0.4858256876468658,42.2781867980957,39.0,30.930213928222656,-10141.15234375,129.0894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734313964844,307.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.453125,18000.0,0.0,0.0,0.2304749339818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303647577762604,0.4303699731826782,-5.215159490035148e-06,0.0,0.0002339027560083,0.0,0.0,23.239904403686523,0.0,0.0,0.0,0.3467836081981659,4.0,0.0,1.0
667980,293.0973205566406,297.1499938964844,293.1499938964844,0.0967446863651275,-2230.715576171875,304.14501953125,0.7503758072853088,0.1571532040834427,0.1421949863433838,294.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5013418793678284,0.050000000745058,0.0487555600702762,293.040283203125,297.1499938964844,293.1499938964844,0.0347740054130554,-889.7446899414062,304.1386413574219,0.6005457043647766,0.0804369896650314,0.0567440018057823,293.1192626953125,297.1499938964844,293.1499938964844,0.2864711284637451,-5576.84716796875,304.1702575683594,0.9990000128746032,0.4433977603912353,0.3548024892807007,293.22174072265625,297.1499938964844,293.1499938964844,0.0030777386855334,-1165.684326171875,295.3394470214844,0.5013418793678284,0.050000000745058,0.2312753796577453,291.167724609375,291.1499938964844,263.1499938964844,261.541259765625,279.1396789550781,293.4910888671875,291.16778564453125,1.0,0.2302323877811432,0.6938230991363525,0.6938230991363525,1.0,1.0,-1.0006040334701538,0.4075524806976318,0.5930516123771667,0.1573522239923477,0.0,0.0,0.4829855859279632,41.48569107055664,42.0,10.432106018066406,-10114.5771484375,127.48860168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312927246094,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.2316982448101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255068004131317,0.4255119860172272,-5.190848696656758e-06,0.0,0.000235144252656,0.0,0.0,22.81953811645508,0.0,0.0,0.0,0.3452748656272888,4.0,0.0,1.0
668040,293.0973205566406,297.1499938964844,293.1499938964844,0.0967446863651275,-2230.715576171875,304.14501953125,0.7503758072853088,0.1571532040834427,0.1421949863433838,294.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5013418793678284,0.050000000745058,0.0487555600702762,293.040283203125,297.1499938964844,293.1499938964844,0.0347740054130554,-889.7446899414062,304.1386413574219,0.6005457043647766,0.0804369896650314,0.0567440018057823,293.1192626953125,297.1499938964844,293.1499938964844,0.2864711284637451,-5576.84716796875,304.1702575683594,0.9990000128746032,0.4433977603912353,0.3548024892807007,293.22174072265625,297.1499938964844,293.1499938964844,0.0030777386855334,-1165.684326171875,295.3394470214844,0.5013418793678284,0.050000000745058,0.2312753796577453,291.167724609375,291.1499938964844,263.1499938964844,261.541259765625,279.1396789550781,293.4910888671875,291.16778564453125,1.0,0.2302323877811432,0.6938230991363525,0.6938230991363525,1.0,1.0,-1.0006040334701538,0.4075524806976318,0.5930516123771667,0.1573522239923477,0.0,0.0,0.4829855859279632,41.48569107055664,42.0,10.432106018066406,-10114.5771484375,127.48860168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7312927246094,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.2316982448101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255068004131317,0.4255119860172272,-5.190848696656758e-06,0.0,0.000235144252656,0.0,0.0,22.81953811645508,0.0,0.0,0.0,0.3452748656272888,4.0,0.0,1.0
668100,293.0967102050781,297.1499938964844,293.1499938964844,0.0973334237933158,-2241.673828125,304.14483642578125,0.7520400881767273,0.1579348593950271,0.1428876668214798,294.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5016902089118958,0.050000000745058,0.0487501621246337,293.0396423339844,297.1499938964844,293.1499938964844,0.0360623374581337,-906.2930297851562,304.13836669921875,0.6050603985786438,0.0819527134299278,0.057797510176897,293.1134033203125,297.1499938964844,293.1499938964844,0.2856371104717254,-5564.85595703125,304.1680908203125,0.9990000128746032,0.4449401199817657,0.3540814220905304,293.2196350097656,297.1499938964844,293.1499938964844,0.0030723621603101,-1163.7010498046875,295.332275390625,0.5016902089118958,0.050000000745058,0.2312497794628143,291.167236328125,291.1499938964844,263.1499938964844,261.5434875488281,279.13970947265625,293.4840087890625,291.1669006347656,1.0,0.2302258908748626,0.6933077573776245,0.6933077573776245,1.0,1.0,-1.0017964839935305,0.4079058170318603,0.5938907265663147,0.1575920730829239,0.0,0.0,0.4818786680698395,41.36516952514648,42.0,3.3589797019958496,-10116.396484375,127.57103729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,307.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.943359375,18000.0,0.0,0.0,0.2321116626262664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236021339893341,0.4236073195934295,-5.180522748560179e-06,0.0,0.0002355638425797,0.0,0.0,22.65285873413086,0.0,0.0,0.0,0.3446648120880127,4.0,0.0,1.0
668160,293.0961608886719,297.1499938964844,293.1499938964844,0.097947359085083,-2253.11767578125,304.1446838378906,0.7532005906105042,0.1587227135896682,0.1435922980308532,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5016661882400513,0.050000000745058,0.0487505234777927,293.0390014648437,297.1499938964844,293.1499938964844,0.0373752042651176,-923.0811767578124,304.1380920410156,0.6089988946914673,0.0834720134735107,0.0588583759963512,293.1089172363281,297.1499938964844,293.1499938964844,0.2855852544307709,-5565.2861328125,304.1648864746094,0.9990000128746032,0.4462876617908478,0.3541309833526611,293.217529296875,297.1499938964844,293.1499938964844,0.0030678110197186,-1162.1014404296875,295.3243713378906,0.5016661882400513,0.050000000745058,0.2312514930963516,291.1650085449219,291.1499938964844,263.1499938964844,261.5456848144531,279.14093017578125,293.4812927246094,291.1642761230469,1.0,0.2305554300546646,0.6929421424865723,0.6929421424865723,1.0,1.0,-1.003976821899414,0.4087086617946625,0.595268189907074,0.1580914855003357,0.0,0.0,0.4810926914215088,41.402462005615234,45.0,-2.6840384006500244,-10126.734375,128.16165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,307.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.2324219197034835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220799803733825,0.422085165977478,-5.171796601644019e-06,0.0,0.0002358787023695,0.0,0.0,22.518335342407227,0.0,0.0,0.0,0.3441730439662933,4.0,0.0,1.0
