time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668220,293.0950622558594,297.1499938964844,293.1499938964844,0.0992342084646225,-2277.120849609375,304.1443176269531,0.7541691064834595,0.1603085398674011,0.1450278609991073,294.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.500645101070404,0.050000000745058,0.0487663932144641,293.0378723144531,297.1499938964844,293.1499938964844,0.0400540195405483,-957.2012939453124,304.1376037597656,0.6152921915054321,0.0865123569965362,0.0609948970377445,293.10400390625,297.1499938964844,293.1499938964844,0.2875592112541199,-5598.84814453125,304.1565856933594,0.9990000128746032,0.4483323395252228,0.3562537729740143,293.2133483886719,297.1499938964844,293.1499938964844,0.0030610016547143,-1159.929931640625,295.3067321777344,0.500645101070404,0.050000000745058,0.2313267737627029,291.1564636230469,291.1499938964844,263.1499938964844,261.550048828125,279.1454467773437,293.4872131347656,291.1552429199219,1.0,0.232094258069992,0.6926981806755066,0.6926981806755066,1.0,1.0,-1.0109204053878784,0.4115184247493744,0.5994020104408264,0.1597840636968612,0.0,0.0,0.4807592928409576,41.892356872558594,48.0,-11.203291893005373,-10173.22265625,130.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,307.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.2328322678804397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207307994365692,0.4207359552383423,-5.161526132724248e-06,0.0,0.0002362951636314,0.0,0.0,22.38980865478516,0.0,0.0,0.0,0.3437041640281677,4.0,0.0,1.0
668280,293.0950622558594,297.1499938964844,293.1499938964844,0.0992342084646225,-2277.120849609375,304.1443176269531,0.7541691064834595,0.1603085398674011,0.1450278609991073,294.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.500645101070404,0.050000000745058,0.0487663932144641,293.0378723144531,297.1499938964844,293.1499938964844,0.0400540195405483,-957.2012939453124,304.1376037597656,0.6152921915054321,0.0865123569965362,0.0609948970377445,293.10400390625,297.1499938964844,293.1499938964844,0.2875592112541199,-5598.84814453125,304.1565856933594,0.9990000128746032,0.4483323395252228,0.3562537729740143,293.2133483886719,297.1499938964844,293.1499938964844,0.0030610016547143,-1159.929931640625,295.3067321777344,0.500645101070404,0.050000000745058,0.2313267737627029,291.1564636230469,291.1499938964844,263.1499938964844,261.550048828125,279.1454467773437,293.4872131347656,291.1552429199219,1.0,0.232094258069992,0.6926981806755066,0.6926981806755066,1.0,1.0,-1.0109204053878784,0.4115184247493744,0.5994020104408264,0.1597840636968612,0.0,0.0,0.4807592928409576,41.892356872558594,48.0,-11.203291893005373,-10173.22265625,130.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,307.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.2328322678804397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207307994365692,0.4207359552383423,-5.161526132724248e-06,0.0,0.0002362951636314,0.0,0.0,22.38980865478516,0.0,0.0,0.0,0.3437041640281677,4.0,0.0,1.0
668340,293.0940856933594,297.1499938964844,293.1499938964844,0.1005669832229614,-2301.9462890625,304.1439819335937,0.7536094188690186,0.1618950515985489,0.146483913064003,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4985666871070862,0.050000000745058,0.0487996414303779,293.0369567871094,297.1499938964844,293.1499938964844,0.0427653491497039,-991.6880493164062,304.13720703125,0.6197888255119324,0.0895406305789947,0.063138797879219,293.104248046875,297.1499938964844,293.1499938964844,0.2918839454650879,-5668.91015625,304.1471862792969,0.9990000128746032,0.4494587481021881,0.3606565594673157,293.2093505859375,297.1499938964844,293.1499938964844,0.0030564335174858,-1158.7095947265625,295.2882080078125,0.4985666871070862,0.050000000745058,0.2314844876527786,291.1451721191406,291.1499938964844,263.1499938964844,261.5542907714844,279.1512145996094,293.5057678222656,291.1437683105469,1.0,0.2346211969852447,0.693106472492218,0.693106472492218,1.0,1.0,-1.0207539796829224,0.415711760520935,0.6050422191619873,0.1622695177793502,0.0,0.0,0.4821445941925049,42.85792922973633,51.0,-15.402239799499512,-10250.3994140625,134.79861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,307.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.2331439107656479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219385683536529,0.421943724155426,-5.163120931683807e-06,0.0,0.000236611434957,0.0,0.0,22.47577857971192,0.0,0.0,0.0,0.3440239131450653,4.0,0.0,1.0
668400,293.0940856933594,297.1499938964844,293.1499938964844,0.1005669832229614,-2301.9462890625,304.1439819335937,0.7536094188690186,0.1618950515985489,0.146483913064003,294.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4985666871070862,0.050000000745058,0.0487996414303779,293.0369567871094,297.1499938964844,293.1499938964844,0.0427653491497039,-991.6880493164062,304.13720703125,0.6197888255119324,0.0895406305789947,0.063138797879219,293.104248046875,297.1499938964844,293.1499938964844,0.2918839454650879,-5668.91015625,304.1471862792969,0.9990000128746032,0.4494587481021881,0.3606565594673157,293.2093505859375,297.1499938964844,293.1499938964844,0.0030564335174858,-1158.7095947265625,295.2882080078125,0.4985666871070862,0.050000000745058,0.2314844876527786,291.1451721191406,291.1499938964844,263.1499938964844,261.5542907714844,279.1512145996094,293.5057678222656,291.1437683105469,1.0,0.2346211969852447,0.693106472492218,0.693106472492218,1.0,1.0,-1.0207539796829224,0.415711760520935,0.6050422191619873,0.1622695177793502,0.0,0.0,0.4821445941925049,42.85792922973633,51.0,-15.402239799499512,-10250.3994140625,134.79861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,307.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.125,18000.0,0.0,0.0,0.2331439107656479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219385683536529,0.421943724155426,-5.163120931683807e-06,0.0,0.000236611434957,0.0,0.0,22.47577857971192,0.0,0.0,0.0,0.3440239131450653,4.0,0.0,1.0
668460,293.09332275390625,297.1499938964844,293.1499938964844,0.1019192337989807,-2327.0654296875,304.14373779296875,0.7518536448478699,0.1634698063135147,0.1479457765817642,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4957021474838257,0.050000000745058,0.0488474816083908,293.0362854003906,297.1499938964844,293.1499938964844,0.0454729720950126,-1026.2183837890625,304.136962890625,0.6229832172393799,0.092541828751564,0.0652769580483436,293.1090393066406,297.1499938964844,293.1499938964844,0.2981328964233398,-5768.2548828125,304.1377258300781,0.9990000128746032,0.4496551752090454,0.3668980300426483,293.20556640625,297.1499938964844,293.1499938964844,0.0030534514226019,-1158.1192626953125,295.269775390625,0.4957021474838257,0.050000000745058,0.2317114174365997,291.1329650878906,291.1499938964844,263.1499938964844,261.55841064453125,279.1572570800781,293.5346374511719,291.1315612792969,1.0,0.2379429340362548,0.6941357254981995,0.6941357254981995,1.0,1.0,-1.0328952074050903,0.4210465848445892,0.6118486523628235,0.165404662489891,0.0,0.0,0.4852317273616791,44.2222785949707,54.0,-16.874059677124023,-10352.6748046875,140.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.482421875,18000.0,0.0,0.0,0.2335720360279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257539510726928,0.4257591366767883,-5.177476396056591e-06,0.0,0.0002370459260419,0.0,0.0,22.78444099426269,0.0,0.0,0.0,0.3451613187789917,4.0,0.0,1.0
668520,293.09332275390625,297.1499938964844,293.1499938964844,0.1019192337989807,-2327.0654296875,304.14373779296875,0.7518536448478699,0.1634698063135147,0.1479457765817642,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4957021474838257,0.050000000745058,0.0488474816083908,293.0362854003906,297.1499938964844,293.1499938964844,0.0454729720950126,-1026.2183837890625,304.136962890625,0.6229832172393799,0.092541828751564,0.0652769580483436,293.1090393066406,297.1499938964844,293.1499938964844,0.2981328964233398,-5768.2548828125,304.1377258300781,0.9990000128746032,0.4496551752090454,0.3668980300426483,293.20556640625,297.1499938964844,293.1499938964844,0.0030534514226019,-1158.1192626953125,295.269775390625,0.4957021474838257,0.050000000745058,0.2317114174365997,291.1329650878906,291.1499938964844,263.1499938964844,261.55841064453125,279.1572570800781,293.5346374511719,291.1315612792969,1.0,0.2379429340362548,0.6941357254981995,0.6941357254981995,1.0,1.0,-1.0328952074050903,0.4210465848445892,0.6118486523628235,0.165404662489891,0.0,0.0,0.4852317273616791,44.2222785949707,54.0,-16.874059677124023,-10352.6748046875,140.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,307.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.482421875,18000.0,0.0,0.0,0.2335720360279083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257539510726928,0.4257591366767883,-5.177476396056591e-06,0.0,0.0002370459260419,0.0,0.0,22.78444099426269,0.0,0.0,0.0,0.3451613187789917,4.0,0.0,1.0
668580,293.0927429199219,297.1499938964844,293.1499938964844,0.1032728403806686,-2352.12646484375,304.1435852050781,0.7492108941078186,0.1650245785713195,0.1494029611349105,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4922756850719452,0.050000000745058,0.0489076673984527,293.035888671875,297.1499938964844,293.1499938964844,0.0481505542993545,-1060.5550537109375,304.1368408203125,0.625187337398529,0.0955051332712173,0.0673993527889251,293.1177062988281,297.1499938964844,293.1499938964844,0.3059447407722473,-5890.78662109375,304.1288146972656,0.9990000128746032,0.4489439129829407,0.3746015429496765,293.2020874023437,297.1499938964844,293.1499938964844,0.0030516425613313,-1157.959228515625,295.251953125,0.4922756850719452,0.050000000745058,0.2319969236850738,291.1209411621094,291.1499938964844,263.1499938964844,261.5624694824219,279.16314697265625,293.5723571777344,291.11962890625,1.0,0.2418960034847259,0.6957480311393738,0.6957480311393738,1.0,1.0,-1.0468521118164062,0.4273141324520111,0.6195379495620728,0.1690672785043716,0.0,0.0,0.4899197518825531,45.92306137084961,57.0,-16.659215927124023,-10475.1962890625,146.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.052734375,18000.0,0.0,0.0,0.2343081831932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432123601436615,0.4321288168430328,-5.20492085342994e-06,0.0,0.0002377930213697,0.0,0.0,23.31859397888184,0.0,0.0,0.0,0.3471121191978454,4.0,0.0,1.0
668640,293.0927429199219,297.1499938964844,293.1499938964844,0.1032728403806686,-2352.12646484375,304.1435852050781,0.7492108941078186,0.1650245785713195,0.1494029611349105,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4922756850719452,0.050000000745058,0.0489076673984527,293.035888671875,297.1499938964844,293.1499938964844,0.0481505542993545,-1060.5550537109375,304.1368408203125,0.625187337398529,0.0955051332712173,0.0673993527889251,293.1177062988281,297.1499938964844,293.1499938964844,0.3059447407722473,-5890.78662109375,304.1288146972656,0.9990000128746032,0.4489439129829407,0.3746015429496765,293.2020874023437,297.1499938964844,293.1499938964844,0.0030516425613313,-1157.959228515625,295.251953125,0.4922756850719452,0.050000000745058,0.2319969236850738,291.1209411621094,291.1499938964844,263.1499938964844,261.5624694824219,279.16314697265625,293.5723571777344,291.11962890625,1.0,0.2418960034847259,0.6957480311393738,0.6957480311393738,1.0,1.0,-1.0468521118164062,0.4273141324520111,0.6195379495620728,0.1690672785043716,0.0,0.0,0.4899197518825531,45.92306137084961,57.0,-16.659215927124023,-10475.1962890625,146.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.052734375,18000.0,0.0,0.0,0.2343081831932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432123601436615,0.4321288168430328,-5.20492085342994e-06,0.0,0.0002377930213697,0.0,0.0,23.31859397888184,0.0,0.0,0.0,0.3471121191978454,4.0,0.0,1.0
668700,293.092529296875,297.1499938964844,293.1499938964844,0.1039461940526962,-2364.56005859375,304.1435241699219,0.7476422786712646,0.1657930314540863,0.1501276642084121,294.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4904036521911621,0.050000000745058,0.0489418022334575,293.0357666015625,297.1499938964844,293.1499938964844,0.0494723692536354,-1077.5965576171875,304.1368408203125,0.6259902119636536,0.0969703644514083,0.0684524402022361,293.1232604980469,297.1499938964844,293.1499938964844,0.3103395700454712,-5959.1171875,304.12469482421875,0.9990000128746032,0.4482594430446625,0.3789007663726806,293.200439453125,297.1499938964844,293.1499938964844,0.0030510881915688,-1157.9974365234375,295.2434387207031,0.4904036521911621,0.050000000745058,0.2321588397026062,291.115234375,291.1499938964844,263.1499938964844,261.5644226074219,279.1659851074219,293.5942077636719,291.1139831542969,1.0,0.2440658062696457,0.6967629790306091,0.6967629790306091,1.0,1.0,-1.054381012916565,0.4307419955730438,0.6236389875411987,0.1710638254880905,0.0,0.0,0.4928145706653595,46.88330459594727,57.0,-16.140275955200195,-10542.7119140625,150.63482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,307.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.587890625,18000.0,0.0,0.0,0.2348415702581405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362253546714782,0.4362305700778961,-5.223584594205022e-06,0.0,0.0002383343380643,0.0,0.0,23.6701774597168,0.0,0.0,0.0,0.3483850061893463,4.0,0.0,1.0
668760,293.09234619140625,297.1499938964844,293.1499938964844,0.1046158075332641,-2376.90185546875,304.1434631347656,0.7459492683410645,0.166555181145668,0.1508490443229675,294.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4884447157382965,0.050000000745058,0.0489783473312854,293.0357360839844,297.1499938964844,293.1499938964844,0.050780776888132,-1094.5321044921875,304.1368408203125,0.6266263127326965,0.0984240174293518,0.0694992840290069,293.1295471191406,297.1499938964844,293.1499938964844,0.3150134980678558,-6031.37744140625,304.1208190917969,0.9990000128746032,0.4473629295825958,0.3834500014781952,293.1988525390625,297.1499938964844,293.1499938964844,0.0030507484916597,-1158.103759765625,295.2352294921875,0.4884447157382965,0.050000000745058,0.2323321849107742,291.1098022460937,291.1499938964844,263.1499938964844,261.5663757324219,279.16876220703125,293.617919921875,291.108642578125,1.0,0.2463437020778656,0.6979124546051025,0.6979124546051025,1.0,1.0,-1.0622152090072632,0.4343393445014953,0.6278759241104126,0.1731548607349395,0.0,0.0,0.4960447549819946,47.90891647338867,45.0,-15.429351806640623,-10613.7734375,154.60691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,307.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.34765625,18000.0,0.0,0.0,0.2355068922042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409090280532837,0.4409142732620239,-5.245541160547873e-06,0.0,0.0002390095614828,0.0,0.0,24.07787132263184,0.0,0.0,0.0,0.3498504161834717,4.0,0.0,1.0
668820,293.0918884277344,297.1499938964844,293.1499938964844,0.1057604923844337,-2397.710205078125,304.1437683105469,0.7499055862426758,0.168109118938446,0.1522106528282165,294.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4896966516971588,0.050000000745058,0.0489548407495021,293.0337829589844,297.1499938964844,293.1499938964844,0.0534091144800186,-1128.64404296875,304.1368408203125,0.6342501044273376,0.1017112880945205,0.0716864839196205,293.1374206542969,297.1499938964844,293.1499938964844,0.3127100467681885,-5990.6201171875,304.135009765625,0.9990000128746032,0.4462568163871765,0.380537211894989,293.1956481933594,297.1499938964844,293.1499938964844,0.0030447752214968,-1155.695556640625,295.2286682128906,0.4896966516971588,0.050000000745058,0.2322206944227218,291.1119384765625,291.1499938964844,263.1499938964844,261.5702209472656,279.1717529296875,293.6468811035156,291.114501953125,1.0,0.2450846582651138,0.7003360390663147,0.7003360390663147,1.0,1.0,-1.062825083732605,0.4350335299968719,0.6277915239334106,0.1742077320814132,0.0,0.0,0.5013874769210815,47.32985305786133,48.0,10.402636528015137,-10679.373046875,153.72508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,307.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.2371537089347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506087601184845,0.4506140351295471,-5.296313702274347e-06,0.0,0.0002406808634987,0.0,0.0,24.956504821777344,0.0,0.0,0.0,0.3529264628887176,4.0,0.0,1.0
668880,293.0918884277344,297.1499938964844,293.1499938964844,0.1057604923844337,-2397.710205078125,304.1437683105469,0.7499055862426758,0.168109118938446,0.1522106528282165,294.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4896966516971588,0.050000000745058,0.0489548407495021,293.0337829589844,297.1499938964844,293.1499938964844,0.0534091144800186,-1128.64404296875,304.1368408203125,0.6342501044273376,0.1017112880945205,0.0716864839196205,293.1374206542969,297.1499938964844,293.1499938964844,0.3127100467681885,-5990.6201171875,304.135009765625,0.9990000128746032,0.4462568163871765,0.380537211894989,293.1956481933594,297.1499938964844,293.1499938964844,0.0030447752214968,-1155.695556640625,295.2286682128906,0.4896966516971588,0.050000000745058,0.2322206944227218,291.1119384765625,291.1499938964844,263.1499938964844,261.5702209472656,279.1717529296875,293.6468811035156,291.114501953125,1.0,0.2450846582651138,0.7003360390663147,0.7003360390663147,1.0,1.0,-1.062825083732605,0.4350335299968719,0.6277915239334106,0.1742077320814132,0.0,0.0,0.5013874769210815,47.32985305786133,48.0,10.402636528015137,-10679.373046875,153.72508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,307.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.2371537089347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4506087601184845,0.4506140351295471,-5.296313702274347e-06,0.0,0.0002406808634987,0.0,0.0,24.956504821777344,0.0,0.0,0.0,0.3529264628887176,4.0,0.0,1.0
668940,293.09149169921875,297.1499938964844,293.1499938964844,0.1068128421902656,-2416.599853515625,304.1440734863281,0.7526652216911316,0.1696634739637375,0.1536026746034622,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4900777339935303,0.050000000745058,0.0489477477967739,293.0329895019531,297.1499938964844,293.1499938964844,0.0559976063668727,-1162.4327392578125,304.1369323730469,0.6409509778022766,0.1048222705721855,0.073926456272602,293.13555908203125,297.1499938964844,293.1499938964844,0.311637818813324,-5971.81103515625,304.14141845703125,0.9990000128746032,0.4469515979290008,0.3796539604663849,293.1924133300781,297.1499938964844,293.1499938964844,0.0030362217221409,-1151.774169921875,295.2338562011719,0.4900777339935303,0.050000000745058,0.2321870326995849,291.12957763671875,291.1499938964844,263.1499938964844,261.57391357421875,279.1653137207031,293.64874267578125,291.1298217773437,1.0,0.2455243170261383,0.7015315294265747,0.7015315294265747,1.0,1.0,-1.0660709142684937,0.4366284310817718,0.6294424533843994,0.1754325926303863,0.0,0.0,0.5026637315750122,47.195899963378906,51.0,12.15080738067627,-10709.60546875,154.37002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,307.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.484375,18000.0,0.0,0.0,0.2389057874679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539404809474945,0.4539457857608795,-5.323829554981785e-06,0.0,0.0002424590056762,0.0,0.0,25.30394554138184,0.0,0.0,0.0,0.3541533052921295,4.0,0.0,1.0
669000,293.09149169921875,297.1499938964844,293.1499938964844,0.1068128421902656,-2416.599853515625,304.1440734863281,0.7526652216911316,0.1696634739637375,0.1536026746034622,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4900777339935303,0.050000000745058,0.0489477477967739,293.0329895019531,297.1499938964844,293.1499938964844,0.0559976063668727,-1162.4327392578125,304.1369323730469,0.6409509778022766,0.1048222705721855,0.073926456272602,293.13555908203125,297.1499938964844,293.1499938964844,0.311637818813324,-5971.81103515625,304.14141845703125,0.9990000128746032,0.4469515979290008,0.3796539604663849,293.1924133300781,297.1499938964844,293.1499938964844,0.0030362217221409,-1151.774169921875,295.2338562011719,0.4900777339935303,0.050000000745058,0.2321870326995849,291.12957763671875,291.1499938964844,263.1499938964844,261.57391357421875,279.1653137207031,293.64874267578125,291.1298217773437,1.0,0.2455243170261383,0.7015315294265747,0.7015315294265747,1.0,1.0,-1.0660709142684937,0.4366284310817718,0.6294424533843994,0.1754325926303863,0.0,0.0,0.5026637315750122,47.195899963378906,51.0,12.15080738067627,-10709.60546875,154.37002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,307.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.484375,18000.0,0.0,0.0,0.2389057874679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539404809474945,0.4539457857608795,-5.323829554981785e-06,0.0,0.0002424590056762,0.0,0.0,25.30394554138184,0.0,0.0,0.0,0.3541533052921295,4.0,0.0,1.0
669060,293.0911560058594,297.1499938964844,293.1499938964844,0.1080519706010818,-2439.182373046875,304.1439819335937,0.7534184455871582,0.1712136566638946,0.1550108641386032,293.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4890883862972259,0.050000000745058,0.0489661544561386,293.032470703125,297.1499938964844,293.1499938964844,0.0585451982915401,-1196.216064453125,304.13702392578125,0.6456204652786255,0.1078855469822883,0.0760605186223983,293.13555908203125,297.1499938964844,293.1499938964844,0.3140260279178619,-6008.41259765625,304.1401672363281,0.9990000128746032,0.4473252296447754,0.3819498717784881,293.1891174316406,297.1499938964844,293.1499938964844,0.0030333409085869,-1150.795166015625,295.22686767578125,0.4890883862972259,0.050000000745058,0.2322743535041809,291.12750244140625,291.1499938964844,263.1499938964844,261.5774841308594,279.1620178222656,293.658203125,291.127197265625,1.0,0.2471323162317276,0.7025368213653564,0.7025368213653564,1.0,1.0,-1.0732039213180542,0.4398708045482635,0.633333146572113,0.1774188131093979,0.0,0.0,0.5057505369186401,47.75615692138672,39.0,0.6548479795455933,-10770.619140625,157.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,307.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.42578125,18000.0,0.0,0.0,0.2406775504350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581541419029236,0.4581595063209533,-5.344226792658446e-06,0.0,0.0002442571276333,0.0,0.0,25.68750190734864,0.0,0.0,0.0,0.3555112481117248,4.0,0.0,1.0
669120,293.0911560058594,297.1499938964844,293.1499938964844,0.1080519706010818,-2439.182373046875,304.1439819335937,0.7534184455871582,0.1712136566638946,0.1550108641386032,293.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4890883862972259,0.050000000745058,0.0489661544561386,293.032470703125,297.1499938964844,293.1499938964844,0.0585451982915401,-1196.216064453125,304.13702392578125,0.6456204652786255,0.1078855469822883,0.0760605186223983,293.13555908203125,297.1499938964844,293.1499938964844,0.3140260279178619,-6008.41259765625,304.1401672363281,0.9990000128746032,0.4473252296447754,0.3819498717784881,293.1891174316406,297.1499938964844,293.1499938964844,0.0030333409085869,-1150.795166015625,295.22686767578125,0.4890883862972259,0.050000000745058,0.2322743535041809,291.12750244140625,291.1499938964844,263.1499938964844,261.5774841308594,279.1620178222656,293.658203125,291.127197265625,1.0,0.2471323162317276,0.7025368213653564,0.7025368213653564,1.0,1.0,-1.0732039213180542,0.4398708045482635,0.633333146572113,0.1774188131093979,0.0,0.0,0.5057505369186401,47.75615692138672,39.0,0.6548479795455933,-10770.619140625,157.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,307.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.42578125,18000.0,0.0,0.0,0.2406775504350662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581541419029236,0.4581595063209533,-5.344226792658446e-06,0.0,0.0002442571276333,0.0,0.0,25.68750190734864,0.0,0.0,0.0,0.3555112481117248,4.0,0.0,1.0
669180,293.09063720703125,297.1499938964844,293.1499938964844,0.1091414764523506,-2458.77099609375,304.1441955566406,0.7609267234802246,0.1728097051382064,0.1563660651445388,293.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4926422536373138,0.050000000745058,0.0489009134471416,293.0324401855469,297.1499938964844,293.1499938964844,0.0609741173684597,-1228.6231689453125,304.1373291015625,0.6562488079071045,0.1108787432312965,0.0781754404306411,293.13092041015625,297.1499938964844,293.1499938964844,0.3062098622322082,-5883.26513671875,304.1570129394531,0.9990000128746032,0.4485980272293091,0.3737653493881225,293.18560791015625,297.1499938964844,293.1499938964844,0.0030270593706518,-1148.0325927734375,295.2284545898437,0.4926422536373138,0.050000000745058,0.231964886188507,291.13543701171875,291.1499938964844,263.1499938964844,261.5809631347656,279.1602783203125,293.6558532714844,291.1383972167969,1.0,0.2435915172100067,0.7035459280014038,0.7035459280014038,1.0,1.0,-1.0671038627624512,0.4373345077037811,0.6297693252563477,0.1766712814569473,0.0,0.0,0.5075272917747498,46.0356674194336,42.0,19.228986740112305,-10770.333984375,152.5452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572937011719,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.357421875,18000.0,0.0,0.0,0.2424400150775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625714123249054,0.4625767767429352,-5.370056896936148e-06,0.0,0.0002460457908455,0.0,0.0,26.11181259155273,0.0,0.0,0.0,0.3569338917732239,4.0,0.0,1.0
669240,293.09063720703125,297.1499938964844,293.1499938964844,0.1091414764523506,-2458.77099609375,304.1441955566406,0.7609267234802246,0.1728097051382064,0.1563660651445388,293.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4926422536373138,0.050000000745058,0.0489009134471416,293.0324401855469,297.1499938964844,293.1499938964844,0.0609741173684597,-1228.6231689453125,304.1373291015625,0.6562488079071045,0.1108787432312965,0.0781754404306411,293.13092041015625,297.1499938964844,293.1499938964844,0.3062098622322082,-5883.26513671875,304.1570129394531,0.9990000128746032,0.4485980272293091,0.3737653493881225,293.18560791015625,297.1499938964844,293.1499938964844,0.0030270593706518,-1148.0325927734375,295.2284545898437,0.4926422536373138,0.050000000745058,0.231964886188507,291.13543701171875,291.1499938964844,263.1499938964844,261.5809631347656,279.1602783203125,293.6558532714844,291.1383972167969,1.0,0.2435915172100067,0.7035459280014038,0.7035459280014038,1.0,1.0,-1.0671038627624512,0.4373345077037811,0.6297693252563477,0.1766712814569473,0.0,0.0,0.5075272917747498,46.0356674194336,42.0,19.228986740112305,-10770.333984375,152.5452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572937011719,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.357421875,18000.0,0.0,0.0,0.2424400150775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625714123249054,0.4625767767429352,-5.370056896936148e-06,0.0,0.0002460457908455,0.0,0.0,26.11181259155273,0.0,0.0,0.0,0.3569338917732239,4.0,0.0,1.0
669300,293.0903625488281,297.1499938964844,293.1499938964844,0.1096192300319671,-2467.189208984375,304.1443786621094,0.7642285823822021,0.1736141741275787,0.1570658981800079,293.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4940602779388428,0.050000000745058,0.0488757491111755,293.0341491699219,297.1499938964844,293.1499938964844,0.0618964508175849,-1240.8770751953125,304.1379699707031,0.6606389880180359,0.1120312884449958,0.0790350064635276,293.1231689453125,297.1499938964844,293.1499938964844,0.3027381002902984,-5828.6416015625,304.16192626953125,0.9990000128746032,0.4503592252731323,0.3705584406852722,293.183837890625,297.1499938964844,293.1499938964844,0.0030227077659219,-1145.8126220703125,295.23651123046875,0.4940602779388428,0.050000000745058,0.2318455129861831,291.1492919921875,291.1499938964844,263.1499938964844,261.5826416015625,279.1554260253906,293.642822265625,291.15191650390625,1.0,0.2426802814006805,0.7034552693367004,0.7034552693367004,1.0,1.0,-1.0649489164352417,0.4363555312156677,0.628593385219574,0.1762803941965103,0.0,0.0,0.5061867833137512,45.37328338623047,42.0,25.41108131408692,-10756.693359375,150.7599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.2431986629962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619229733943939,0.4619283378124237,-5.373264230001951e-06,0.0,0.0002468157326802,0.0,0.0,26.07857894897461,0.0,0.0,0.0,0.3567964434623718,4.0,0.0,1.0
669360,293.0901184082031,297.1499938964844,293.1499938964844,0.1101737767457962,-2477.132080078125,304.1443786621094,0.7666184902191162,0.1744154691696167,0.1577723622322082,293.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.4948669672012329,0.050000000745058,0.048861663788557,293.0350646972656,297.1499938964844,293.1499938964844,0.0628351494669914,-1253.492919921875,304.138427734375,0.6641644239425659,0.1133179292082786,0.079873189330101,293.1162109375,297.1499938964844,293.1499938964844,0.3007662892341614,-5798.10009765625,304.163330078125,0.9990000128746032,0.4520676434040069,0.3687520027160644,293.1820678710937,297.1499938964844,293.1499938964844,0.0030193368438631,-1144.2908935546875,295.2402038574219,0.4948669672012329,0.050000000745058,0.2317786961793899,291.15631103515625,291.1499938964844,263.1499938964844,261.58428955078125,279.1515197753906,293.63189697265625,291.1568603515625,1.0,0.2421786040067672,0.7032304406166077,0.7032304406166077,1.0,1.0,-1.064536690711975,0.4361019134521484,0.6284347176551819,0.1762220412492752,0.0,0.0,0.5050132274627686,45.01311111450195,45.0,17.30221176147461,-10743.662109375,149.9964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77178955078125,307.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.12890625,18000.0,0.0,0.0,0.2438490092754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599651396274566,0.4599705040454864,-5.36687184649054e-06,0.0,0.0002474757493473,0.0,0.0,25.91123580932617,0.0,0.0,0.0,0.3562479615211487,4.0,0.0,1.0
669420,293.0896911621094,297.1499938964844,293.1499938964844,0.111427716910839,-2499.83740234375,304.1441650390625,0.7697097659111023,0.1760217696428299,0.1592039763927459,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4953604936599731,0.050000000745058,0.0488531179726123,293.0355529785156,297.1499938964844,293.1499938964844,0.0650479272007942,-1283.6427001953125,304.1385803222656,0.6703614592552185,0.1161268800497055,0.0817847847938537,293.1060485839844,297.1499938964844,293.1499938964844,0.2995274364948272,-5780.28759765625,304.1607971191406,0.9990000128746032,0.4549944102764129,0.3676535487174988,293.17840576171875,297.1499938964844,293.1499938964844,0.0030179526656866,-1143.8310546875,295.2386169433594,0.4953604936599731,0.050000000745058,0.2317381650209427,291.1553649902344,291.1499938964844,263.1499938964844,261.58746337890625,279.1474304199219,293.6211242675781,291.15496826171875,1.0,0.2422931790351867,0.702728271484375,0.702728271484375,1.0,1.0,-1.06717050075531,0.4371142089366913,0.6300562024116516,0.1767367869615554,0.0,0.0,0.504274308681488,44.83077621459961,48.0,1.9770634174346924,-10755.5244140625,150.37680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,307.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.677734375,18000.0,0.0,0.0,0.2448625862598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457927793264389,0.4579331278800964,-5.353914730221732e-06,0.0,0.000248504395131,0.0,0.0,25.71157455444336,0.0,0.0,0.0,0.3555833101272583,4.0,0.0,1.0
669480,293.0896911621094,297.1499938964844,293.1499938964844,0.111427716910839,-2499.83740234375,304.1441650390625,0.7697097659111023,0.1760217696428299,0.1592039763927459,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4953604936599731,0.050000000745058,0.0488531179726123,293.0355529785156,297.1499938964844,293.1499938964844,0.0650479272007942,-1283.6427001953125,304.1385803222656,0.6703614592552185,0.1161268800497055,0.0817847847938537,293.1060485839844,297.1499938964844,293.1499938964844,0.2995274364948272,-5780.28759765625,304.1607971191406,0.9990000128746032,0.4549944102764129,0.3676535487174988,293.17840576171875,297.1499938964844,293.1499938964844,0.0030179526656866,-1143.8310546875,295.2386169433594,0.4953604936599731,0.050000000745058,0.2317381650209427,291.1553649902344,291.1499938964844,263.1499938964844,261.58746337890625,279.1474304199219,293.6211242675781,291.15496826171875,1.0,0.2422931790351867,0.702728271484375,0.702728271484375,1.0,1.0,-1.06717050075531,0.4371142089366913,0.6300562024116516,0.1767367869615554,0.0,0.0,0.504274308681488,44.83077621459961,48.0,1.9770634174346924,-10755.5244140625,150.37680053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,307.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.677734375,18000.0,0.0,0.0,0.2448625862598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457927793264389,0.4579331278800964,-5.353914730221732e-06,0.0,0.000248504395131,0.0,0.0,25.71157455444336,0.0,0.0,0.0,0.3555833101272583,4.0,0.0,1.0
669540,293.0892944335937,297.1499938964844,293.1499938964844,0.1127476245164871,-2523.745361328125,304.1439208984375,0.7708224654197693,0.1776305586099624,0.1606604307889938,293.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4945649802684784,0.050000000745058,0.0488668717443943,293.03570556640625,297.1499938964844,293.1499938964844,0.0673800110816955,-1315.7630615234375,304.1385192871094,0.6749759912490845,0.1189950555562973,0.0837956666946411,293.1011962890625,297.1499938964844,293.1499938964844,0.3011652827262878,-5807.77734375,304.1544189453125,0.9990000128746032,0.4571036994457245,0.3694262504577636,293.1746826171875,297.1499938964844,293.1499938964844,0.0030197647865861,-1144.7491455078125,295.23541259765625,0.4945649802684784,0.050000000745058,0.2318034023046493,291.1499938964844,291.1499938964844,263.1499938964844,261.5905456542969,279.14727783203125,293.6255798339844,291.1491394042969,1.0,0.2436569631099701,0.7024258375167847,0.7024258375167847,1.0,1.0,-1.073553442955017,0.4398400485515594,0.6337134838104248,0.1779728084802627,0.0,0.0,0.504591703414917,45.25742721557617,51.0,-6.602128505706787,-10802.560546875,152.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,307.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.245648980140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578071236610412,0.457812488079071,-5.350295850803377e-06,0.0,0.0002493024803698,0.0,0.0,25.687944412231445,0.0,0.0,0.0,0.355505496263504,4.0,0.0,1.0
669600,293.0892944335937,297.1499938964844,293.1499938964844,0.1127476245164871,-2523.745361328125,304.1439208984375,0.7708224654197693,0.1776305586099624,0.1606604307889938,293.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4945649802684784,0.050000000745058,0.0488668717443943,293.03570556640625,297.1499938964844,293.1499938964844,0.0673800110816955,-1315.7630615234375,304.1385192871094,0.6749759912490845,0.1189950555562973,0.0837956666946411,293.1011962890625,297.1499938964844,293.1499938964844,0.3011652827262878,-5807.77734375,304.1544189453125,0.9990000128746032,0.4571036994457245,0.3694262504577636,293.1746826171875,297.1499938964844,293.1499938964844,0.0030197647865861,-1144.7491455078125,295.23541259765625,0.4945649802684784,0.050000000745058,0.2318034023046493,291.1499938964844,291.1499938964844,263.1499938964844,261.5905456542969,279.14727783203125,293.6255798339844,291.1491394042969,1.0,0.2436569631099701,0.7024258375167847,0.7024258375167847,1.0,1.0,-1.073553442955017,0.4398400485515594,0.6337134838104248,0.1779728084802627,0.0,0.0,0.504591703414917,45.25742721557617,51.0,-6.602128505706787,-10802.560546875,152.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,307.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.245648980140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578071236610412,0.457812488079071,-5.350295850803377e-06,0.0,0.0002493024803698,0.0,0.0,25.687944412231445,0.0,0.0,0.0,0.355505496263504,4.0,0.0,1.0
669660,293.0889892578125,297.1499938964844,293.1499938964844,0.1141173839569091,-2548.54345703125,304.1436462402344,0.7703078985214233,0.1792289614677429,0.1621280908584594,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4927402436733246,0.050000000745058,0.0488990843296051,293.0359802246094,297.1499938964844,293.1499938964844,0.0697239115834236,-1348.368896484375,304.138427734375,0.6780176758766174,0.1218396201729774,0.0858122557401657,293.1014404296875,297.1499938964844,293.1499938964844,0.3052300214767456,-5872.8720703125,304.1461486816406,0.9990000128746032,0.4582999348640442,0.3735418319702148,293.1710205078125,297.1499938964844,293.1499938964844,0.0030240360647439,-1146.74169921875,295.23077392578125,0.4927402436733246,0.050000000745058,0.231956198811531,291.1409606933594,291.1499938964844,263.1499938964844,261.5934143066406,279.1496276855469,293.64306640625,291.1398620605469,1.0,0.2460276484489441,0.7024906873703003,0.7024906873703003,1.0,1.0,-1.0828962326049805,0.4439645707607269,0.6389317512512207,0.1798443794250488,0.0,0.0,0.506382942199707,46.18746948242188,54.0,-11.833202362060549,-10878.416015625,157.17054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,307.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.064453125,18000.0,0.0,0.0,0.2463794499635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598605930805206,0.459865927696228,-5.357468580768909e-06,0.0,0.0002500438131392,0.0,0.0,25.86454391479492,0.0,0.0,0.0,0.3561249077320099,4.0,0.0,1.0
669720,293.0889892578125,297.1499938964844,293.1499938964844,0.1141173839569091,-2548.54345703125,304.1436462402344,0.7703078985214233,0.1792289614677429,0.1621280908584594,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.4927402436733246,0.050000000745058,0.0488990843296051,293.0359802246094,297.1499938964844,293.1499938964844,0.0697239115834236,-1348.368896484375,304.138427734375,0.6780176758766174,0.1218396201729774,0.0858122557401657,293.1014404296875,297.1499938964844,293.1499938964844,0.3052300214767456,-5872.8720703125,304.1461486816406,0.9990000128746032,0.4582999348640442,0.3735418319702148,293.1710205078125,297.1499938964844,293.1499938964844,0.0030240360647439,-1146.74169921875,295.23077392578125,0.4927402436733246,0.050000000745058,0.231956198811531,291.1409606933594,291.1499938964844,263.1499938964844,261.5934143066406,279.1496276855469,293.64306640625,291.1398620605469,1.0,0.2460276484489441,0.7024906873703003,0.7024906873703003,1.0,1.0,-1.0828962326049805,0.4439645707607269,0.6389317512512207,0.1798443794250488,0.0,0.0,0.506382942199707,46.18746948242188,54.0,-11.833202362060549,-10878.416015625,157.17054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,307.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.064453125,18000.0,0.0,0.0,0.2463794499635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598605930805206,0.459865927696228,-5.357468580768909e-06,0.0,0.0002500438131392,0.0,0.0,25.86454391479492,0.0,0.0,0.0,0.3561249077320099,4.0,0.0,1.0
669780,293.0888366699219,297.1499938964844,293.1499938964844,0.1155017241835594,-2573.547607421875,304.1434631347656,0.7685245871543884,0.1808049827814102,0.1635926663875579,293.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4901317656040191,0.050000000745058,0.0489465743303298,293.0364074707031,297.1499938964844,293.1499938964844,0.0720413401722908,-1380.8819580078125,304.138427734375,0.6797388792037964,0.1246413737535476,0.087812453508377,293.1062316894531,297.1499938964844,293.1499938964844,0.3112524151802063,-5967.65673828125,304.1374206542969,0.9990000128746032,0.4585638046264648,0.3795275092124939,293.16754150390625,297.1499938964844,293.1499938964844,0.0030300957150757,-1149.4527587890625,295.2261962890625,0.4901317656040191,0.050000000745058,0.2321814894676208,291.1307678222656,291.1499938964844,263.1499938964844,261.5960388183594,279.1534423828125,293.6712951660156,291.1296691894531,1.0,0.2492001950740814,0.7030200362205505,0.7030200362205505,1.0,1.0,-1.0945658683776855,0.4492203593254089,0.6453455686569214,0.1823033392429351,0.0,0.0,0.5096305012702942,47.53460693359375,57.0,-13.843636512756348,-10978.6982421875,162.95144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,307.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.271484375,18000.0,0.0,0.0,0.2472293227910995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643285572528839,0.4643339514732361,-5.377640263759531e-06,0.0,0.0002509063342586,0.0,0.0,26.270395278930664,0.0,0.0,0.0,0.3575296103954315,4.0,0.0,1.0
669840,293.0888366699219,297.1499938964844,293.1499938964844,0.1155017241835594,-2573.547607421875,304.1434631347656,0.7685245871543884,0.1808049827814102,0.1635926663875579,293.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4901317656040191,0.050000000745058,0.0489465743303298,293.0364074707031,297.1499938964844,293.1499938964844,0.0720413401722908,-1380.8819580078125,304.138427734375,0.6797388792037964,0.1246413737535476,0.087812453508377,293.1062316894531,297.1499938964844,293.1499938964844,0.3112524151802063,-5967.65673828125,304.1374206542969,0.9990000128746032,0.4585638046264648,0.3795275092124939,293.16754150390625,297.1499938964844,293.1499938964844,0.0030300957150757,-1149.4527587890625,295.2261962890625,0.4901317656040191,0.050000000745058,0.2321814894676208,291.1307678222656,291.1499938964844,263.1499938964844,261.5960388183594,279.1534423828125,293.6712951660156,291.1296691894531,1.0,0.2492001950740814,0.7030200362205505,0.7030200362205505,1.0,1.0,-1.0945658683776855,0.4492203593254089,0.6453455686569214,0.1823033392429351,0.0,0.0,0.5096305012702942,47.53460693359375,57.0,-13.843636512756348,-10978.6982421875,162.95144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,307.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.271484375,18000.0,0.0,0.0,0.2472293227910995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643285572528839,0.4643339514732361,-5.377640263759531e-06,0.0,0.0002509063342586,0.0,0.0,26.270395278930664,0.0,0.0,0.0,0.3575296103954315,4.0,0.0,1.0
669900,293.0888366699219,297.1499938964844,293.1499938964844,0.1161926910281181,-2586.0009765625,304.1434020996094,0.7672663331031799,0.181581899523735,0.1643202304840088,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4885999262332916,0.050000000745058,0.0489751696586608,293.03594970703125,297.1499938964844,293.1499938964844,0.0732220485806465,-1397.548583984375,304.1383972167969,0.6802883744239807,0.1261677294969558,0.0888376906514167,293.1106262207031,297.1499938964844,293.1499938964844,0.3148682415485382,-6024.0166015625,304.1331481933594,0.9990000128746032,0.4582552313804626,0.3830861449241638,293.1658630371094,297.1499938964844,293.1499938964844,0.0030336470808833,-1151.00634765625,295.22412109375,0.4885999262332916,0.050000000745058,0.2323171198368072,291.1256408691406,291.1499938964844,263.1499938964844,261.5972595214844,279.1556396484375,293.6886901855469,291.1245422363281,1.0,0.2510343492031097,0.7034667134284973,0.7034667134284973,1.0,1.0,-1.1011377573013306,0.4522126615047455,0.6489250659942627,0.1837424635887146,0.0,0.0,0.5117738842964172,48.341094970703125,57.0,-14.14083480834961,-11036.4853515625,166.34246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053039550781,307.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.91015625,18000.0,0.0,0.0,0.2477487921714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674442708492279,0.4674496650695801,-5.392720140662277e-06,0.0,0.0002514335210435,0.0,0.0,26.559864044189453,0.0,0.0,0.0,0.3585247993469238,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1168813034892082,-2598.39453125,304.1433410644531,0.7658449411392212,0.1823508292436599,0.1650430262088775,293.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4869621396064758,0.050000000745058,0.0490062311291694,293.03399658203125,297.1499938964844,293.1499938964844,0.0745846927165985,-1416.8790283203125,304.13800048828125,0.6811180710792542,0.1279957890510559,0.0900336876511573,293.1170349121094,297.1499938964844,293.1499938964844,0.3187874257564544,-6084.736328125,304.12908935546875,0.9990000128746032,0.457499235868454,0.386914312839508,293.1642150878906,297.1499938964844,293.1499938964844,0.0030375074129551,-1152.67724609375,295.2222595214844,0.4869621396064758,0.050000000745058,0.232464462518692,291.1204833984375,291.1499938964844,263.1499938964844,261.5984191894531,279.15789794921875,293.7078857421875,291.119384765625,1.0,0.2530109286308288,0.7040327787399292,0.7040327787399292,1.0,1.0,-1.1082494258880615,0.4554664194583893,0.6527829170227051,0.1853399574756622,0.0,0.0,0.5142595171928406,49.21767044067383,60.0,-14.342226028442385,-11099.306640625,170.05783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.498046875,18000.0,0.0,0.0,0.248355358839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711401462554931,0.4711455702781677,-5.411167421698337e-06,0.0,0.0002520490961614,0.0,0.0,26.90801429748535,0.0,0.0,0.0,0.3597152829170227,4.0,0.0,1.0
