time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670020,293.0890197753906,297.1499938964844,293.1499938964844,0.1182516515254974,-2623.00830078125,304.1432800292969,0.7626280784606934,0.1838672757148742,0.1664745807647705,293.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4834077060222626,0.050000000745058,0.049074899405241,293.0272216796875,297.1499938964844,293.1499938964844,0.0778617486357688,-1463.698974609375,304.13653564453125,0.6836727857589722,0.1323040425777435,0.0929455533623695,293.1347961425781,297.1499938964844,293.1499938964844,0.3274115920066833,-6217.22705078125,304.1217346191406,0.9990000128746032,0.4547432959079742,0.3952467739582062,293.1609802246094,297.1499938964844,293.1499938964844,0.0030462977010756,-1156.4251708984375,295.2192687988281,0.4834077060222626,0.050000000745058,0.2327902019023895,291.110107421875,291.1499938964844,263.1499938964844,261.6005554199219,279.16375732421875,293.7546081542969,291.1090393066406,1.0,0.2573358714580536,0.7056881189346313,0.7056881189346313,1.0,1.0,-1.123936653137207,0.4627217054367065,0.6612149477005005,0.1890414655208587,0.0,0.0,0.5202838182449341,51.15896224975586,48.0,-14.296207427978516,-11239.0107421875,178.4107208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,307.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.703125,18000.0,0.0,0.0,0.2498956322669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803552329540252,0.4803607165813446,-5.458829491544748e-06,0.0,0.0002536122919991,0.0,0.0,27.79484367370605,0.0,0.0,0.0,0.3627170324325561,4.0,0.0,1.0
670080,293.0890197753906,297.1499938964844,293.1499938964844,0.1182516515254974,-2623.00830078125,304.1432800292969,0.7626280784606934,0.1838672757148742,0.1664745807647705,293.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4834077060222626,0.050000000745058,0.049074899405241,293.0272216796875,297.1499938964844,293.1499938964844,0.0778617486357688,-1463.698974609375,304.13653564453125,0.6836727857589722,0.1323040425777435,0.0929455533623695,293.1347961425781,297.1499938964844,293.1499938964844,0.3274115920066833,-6217.22705078125,304.1217346191406,0.9990000128746032,0.4547432959079742,0.3952467739582062,293.1609802246094,297.1499938964844,293.1499938964844,0.0030462977010756,-1156.4251708984375,295.2192687988281,0.4834077060222626,0.050000000745058,0.2327902019023895,291.110107421875,291.1499938964844,263.1499938964844,261.6005554199219,279.16375732421875,293.7546081542969,291.1090393066406,1.0,0.2573358714580536,0.7056881189346313,0.7056881189346313,1.0,1.0,-1.123936653137207,0.4627217054367065,0.6612149477005005,0.1890414655208587,0.0,0.0,0.5202838182449341,51.15896224975586,48.0,-14.296207427978516,-11239.0107421875,178.4107208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,307.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.703125,18000.0,0.0,0.0,0.2498956322669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803552329540252,0.4803607165813446,-5.458829491544748e-06,0.0,0.0002536122919991,0.0,0.0,27.79484367370605,0.0,0.0,0.0,0.3627170324325561,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1194030717015266,-2643.369873046875,304.14361572265625,0.7668782472610474,0.1854106038808822,0.16782046854496,293.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4848619103431701,0.050000000745058,0.0490465760231018,293.0199890136719,297.1499938964844,293.1499938964844,0.0813373103737831,-1513.5643310546875,304.13525390625,0.6941272020339966,0.1368865072727203,0.0961542129516601,293.1485595703125,297.1499938964844,293.1499938964844,0.3245986402034759,-6168.7373046875,304.1364440917969,0.9990000128746032,0.4523026049137115,0.3918391466140747,293.157470703125,297.1499938964844,293.1499938964844,0.0030504711903631,-1157.796142578125,295.2271423339844,0.4848619103431701,0.050000000745058,0.2326558381319046,291.1130065917969,291.1499938964844,263.1499938964844,261.6024780273437,279.16943359375,293.7921447753906,291.115478515625,1.0,0.2560132145881653,0.7080150842666626,0.7080150842666626,1.0,1.0,-1.125126838684082,0.4637729227542877,0.6613538861274719,0.1897840201854705,0.0,0.0,0.5254345536231995,50.45724487304688,36.0,10.714929580688477,-11306.265625,177.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,307.2774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.64453125,18000.0,0.0,0.0,0.2518285810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904719889163971,0.4904775023460388,-5.517650606634561e-06,0.0,0.0002555740065872,0.0,0.0,28.81673812866211,0.0,0.0,0.0,0.3660665452480316,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1194030717015266,-2643.369873046875,304.14361572265625,0.7668782472610474,0.1854106038808822,0.16782046854496,293.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.4848619103431701,0.050000000745058,0.0490465760231018,293.0199890136719,297.1499938964844,293.1499938964844,0.0813373103737831,-1513.5643310546875,304.13525390625,0.6941272020339966,0.1368865072727203,0.0961542129516601,293.1485595703125,297.1499938964844,293.1499938964844,0.3245986402034759,-6168.7373046875,304.1364440917969,0.9990000128746032,0.4523026049137115,0.3918391466140747,293.157470703125,297.1499938964844,293.1499938964844,0.0030504711903631,-1157.796142578125,295.2271423339844,0.4848619103431701,0.050000000745058,0.2326558381319046,291.1130065917969,291.1499938964844,263.1499938964844,261.6024780273437,279.16943359375,293.7921447753906,291.115478515625,1.0,0.2560132145881653,0.7080150842666626,0.7080150842666626,1.0,1.0,-1.125126838684082,0.4637729227542877,0.6613538861274719,0.1897840201854705,0.0,0.0,0.5254345536231995,50.45724487304688,36.0,10.714929580688477,-11306.265625,177.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,307.2774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.64453125,18000.0,0.0,0.0,0.2518285810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904719889163971,0.4904775023460388,-5.517650606634561e-06,0.0,0.0002555740065872,0.0,0.0,28.81673812866211,0.0,0.0,0.0,0.3660665452480316,4.0,0.0,1.0
670260,293.0888366699219,297.1499938964844,293.1499938964844,0.1202616468071937,-2658.04833984375,304.1443176269531,0.7781844139099121,0.186996042728424,0.1691282540559768,293.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4907375872135162,0.050000000745058,0.0489352531731128,293.02032470703125,297.1499938964844,293.1499938964844,0.0838523805141449,-1549.4085693359375,304.13604736328125,0.7093096375465393,0.1401309520006179,0.0986489355564117,293.1402893066406,297.1499938964844,293.1499938964844,0.3109420835971832,-5951.9384765625,304.1639099121094,0.9990000128746032,0.4539656937122345,0.3781270682811737,293.15386962890625,297.1499938964844,293.1499938964844,0.0030462122522294,-1154.9224853515625,295.2544860839844,0.4907375872135162,0.050000000745058,0.232127770781517,291.1420593261719,291.1499938964844,263.1499938964844,261.60418701171875,279.16143798828125,293.77801513671875,291.1456604003906,1.0,0.25034099817276,0.7088663578033447,0.7088663578033447,1.0,1.0,-1.1124699115753174,0.4584879875183105,0.6539819240570068,0.1870377361774444,0.0,0.0,0.5246568322181702,47.4696044921875,39.0,35.54955291748047,-11250.5283203125,167.9857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,307.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.2536772191524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925428926944732,0.4925484359264374,-5.54479220227222e-06,0.0,0.0002574501559138,0.0,0.0,29.09601211547852,0.0,0.0,0.0,0.3669331967830658,4.0,0.0,1.0
670320,293.0888366699219,297.1499938964844,293.1499938964844,0.1202616468071937,-2658.04833984375,304.1443176269531,0.7781844139099121,0.186996042728424,0.1691282540559768,293.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4907375872135162,0.050000000745058,0.0489352531731128,293.02032470703125,297.1499938964844,293.1499938964844,0.0838523805141449,-1549.4085693359375,304.13604736328125,0.7093096375465393,0.1401309520006179,0.0986489355564117,293.1402893066406,297.1499938964844,293.1499938964844,0.3109420835971832,-5951.9384765625,304.1639099121094,0.9990000128746032,0.4539656937122345,0.3781270682811737,293.15386962890625,297.1499938964844,293.1499938964844,0.0030462122522294,-1154.9224853515625,295.2544860839844,0.4907375872135162,0.050000000745058,0.232127770781517,291.1420593261719,291.1499938964844,263.1499938964844,261.60418701171875,279.16143798828125,293.77801513671875,291.1456604003906,1.0,0.25034099817276,0.7088663578033447,0.7088663578033447,1.0,1.0,-1.1124699115753174,0.4584879875183105,0.6539819240570068,0.1870377361774444,0.0,0.0,0.5246568322181702,47.4696044921875,39.0,35.54955291748047,-11250.5283203125,167.9857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,307.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.2536772191524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925428926944732,0.4925484359264374,-5.54479220227222e-06,0.0,0.0002574501559138,0.0,0.0,29.09601211547852,0.0,0.0,0.0,0.3669331967830658,4.0,0.0,1.0
670380,293.0887145996094,297.1499938964844,293.1499938964844,0.1212090998888015,-2674.435546875,304.1446228027344,0.7866649627685547,0.1885677725076675,0.1704794317483902,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4946469664573669,0.050000000745058,0.0488652549684047,293.029541015625,297.1499938964844,293.1499938964844,0.0850401520729065,-1566.062744140625,304.13873291015625,0.7178410887718201,0.1415596604347229,0.0998710542917251,293.1153259277344,297.1499938964844,293.1499938964844,0.3015691637992859,-5805.87060546875,304.17437744140625,0.9990000128746032,0.4592637121677398,0.3692415356636047,293.1504211425781,297.1499938964844,293.1499938964844,0.0030437915120273,-1152.994140625,295.2796936035156,0.4946469664573669,0.050000000745058,0.2317957282066345,291.1669616699219,291.1499938964844,263.1499938964844,261.60565185546875,279.1458740234375,293.7334289550781,291.16802978515625,1.0,0.2471936792135238,0.7076146006584167,0.7076146006584167,1.0,1.0,-1.104405403137207,0.4547785520553589,0.6496268510818481,0.1847742050886154,0.0,0.0,0.5204340219497681,45.58715057373047,42.0,26.685935974121094,-11177.33984375,162.11143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.212890625,18000.0,0.0,0.0,0.2549474239349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867698848247528,0.4867753982543945,-5.523304480448132e-06,0.0,0.0002587392227724,0.0,0.0,28.560199737548828,0.0,0.0,0.0,0.365184873342514,4.0,0.0,1.0
670440,293.0887145996094,297.1499938964844,293.1499938964844,0.1212090998888015,-2674.435546875,304.1446228027344,0.7866649627685547,0.1885677725076675,0.1704794317483902,293.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4946469664573669,0.050000000745058,0.0488652549684047,293.029541015625,297.1499938964844,293.1499938964844,0.0850401520729065,-1566.062744140625,304.13873291015625,0.7178410887718201,0.1415596604347229,0.0998710542917251,293.1153259277344,297.1499938964844,293.1499938964844,0.3015691637992859,-5805.87060546875,304.17437744140625,0.9990000128746032,0.4592637121677398,0.3692415356636047,293.1504211425781,297.1499938964844,293.1499938964844,0.0030437915120273,-1152.994140625,295.2796936035156,0.4946469664573669,0.050000000745058,0.2317957282066345,291.1669616699219,291.1499938964844,263.1499938964844,261.60565185546875,279.1458740234375,293.7334289550781,291.16802978515625,1.0,0.2471936792135238,0.7076146006584167,0.7076146006584167,1.0,1.0,-1.104405403137207,0.4547785520553589,0.6496268510818481,0.1847742050886154,0.0,0.0,0.5204340219497681,45.58715057373047,42.0,26.685935974121094,-11177.33984375,162.11143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836608886719,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.212890625,18000.0,0.0,0.0,0.2549474239349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867698848247528,0.4867753982543945,-5.523304480448132e-06,0.0,0.0002587392227724,0.0,0.0,28.560199737548828,0.0,0.0,0.0,0.365184873342514,4.0,0.0,1.0
670500,293.0887145996094,297.1499938964844,293.1499938964844,0.1217799037694931,-2684.508544921875,304.1445617675781,0.7895605564117432,0.1893453896045684,0.1711604446172714,293.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4957609176635742,0.050000000745058,0.048846036195755,293.03497314453125,297.1499938964844,293.1499938964844,0.0854061469435691,-1571.2000732421875,304.14013671875,0.7201513051986694,0.1420219838619232,0.1002104803919792,293.102783203125,297.1499938964844,293.1499938964844,0.2989380061626434,-5765.751953125,304.1746826171875,0.9990000128746032,0.4621643722057342,0.3667648732662201,293.1487121582031,297.1499938964844,293.1499938964844,0.0030453144572675,-1153.4404296875,295.286376953125,0.4957609176635742,0.050000000745058,0.2317045629024505,291.170166015625,291.1499938964844,263.1499938964844,261.6063232421875,279.1416015625,293.7173156738281,291.1705627441406,1.0,0.2463297247886657,0.7068642973899841,0.7068642973899841,1.0,1.0,-1.1025241613388062,0.4538224339485168,0.6487016677856445,0.1841111481189727,0.0,0.0,0.5187543034553528,45.07427597045898,42.0,17.002323150634766,-11154.4794921875,160.61373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.919921875,18000.0,0.0,0.0,0.2553433775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836554825305938,0.4836609959602356,-5.5056566452549305e-06,0.0,0.0002591410593595,0.0,0.0,28.24699783325196,0.0,0.0,0.0,0.3641650974750519,4.0,0.0,1.0
670560,293.0887145996094,297.1499938964844,293.1499938964844,0.1223732158541679,-2695.0009765625,304.1444702148437,0.7917594909667969,0.190120592713356,0.1718457341194152,293.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4964435696601867,0.050000000745058,0.048834428191185,293.0396423339844,297.1499938964844,293.1499938964844,0.085768811404705,-1576.3341064453125,304.1412658691406,0.7218219041824341,0.1425595581531524,0.1005383357405662,293.0916748046875,297.1499938964844,293.1499938964844,0.2972696125507355,-5740.92431640625,304.1732177734375,0.9990000128746032,0.4649483263492584,0.3652607500553131,293.1470031738281,297.1499938964844,293.1499938964844,0.0030480083078145,-1154.400146484375,295.2920837402344,0.4964435696601867,0.050000000745058,0.2316495031118393,291.1714172363281,291.1499938964844,263.1499938964844,261.60693359375,279.1395568847656,293.7067565917969,291.1715393066406,1.0,0.2458816617727279,0.7061805129051208,0.7061805129051208,1.0,1.0,-1.101853847503662,0.4534038603305816,0.6484500169754028,0.1837389469146728,0.0,0.0,0.5171931385993958,44.76995468139648,45.0,9.803352355957031,-11142.0673828125,159.85348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,307.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.171875,18000.0,0.0,0.0,0.2556010484695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808837473392486,0.480889230966568,-5.489099294209154e-06,0.0,0.00025940258638,0.0,0.0,27.966243743896484,0.0,0.0,0.0,0.3632333874702453,4.0,0.0,1.0
670620,293.0887451171875,297.1499938964844,293.1499938964844,0.1236282512545585,-2717.2548828125,304.14422607421875,0.7944449186325073,0.1916664391756057,0.1732284128665924,293.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4967515468597412,0.050000000745058,0.0488292202353477,293.0429992675781,297.1499938964844,293.1499938964844,0.0871451124548912,-1596.2498779296875,304.1418151855469,0.7250067591667175,0.1446635723114013,0.1017818450927734,293.07733154296875,297.1499938964844,293.1499938964844,0.2963162064552307,-5728.84228515625,304.1669921875,0.9990000128746032,0.4693507552146911,0.3645855784416199,293.1434631347656,297.1499938964844,293.1499938964844,0.0030559045262634,-1157.485107421875,295.3011779785156,0.4967515468597412,0.050000000745058,0.2316247969865799,291.1688232421875,291.1499938964844,263.1499938964844,261.60797119140625,279.13916015625,293.69775390625,291.1680908203125,1.0,0.2460754811763763,0.7050401568412781,0.7050401568412781,1.0,1.0,-1.1041579246520996,0.454187273979187,0.6499705910682678,0.1838886588811874,0.0,0.0,0.5147667527198792,44.66548538208008,48.0,-2.840491771697998,-11143.9013671875,160.3104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,307.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55078125,18000.0,0.0,0.0,0.2557892501354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476186066865921,0.4761915206909179,-5.460160537040792e-06,0.0,0.0002595935657154,0.0,0.0,27.4903621673584,0.0,0.0,0.0,0.3616504073143005,4.0,0.0,1.0
670680,293.0887451171875,297.1499938964844,293.1499938964844,0.1236282512545585,-2717.2548828125,304.14422607421875,0.7944449186325073,0.1916664391756057,0.1732284128665924,293.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4967515468597412,0.050000000745058,0.0488292202353477,293.0429992675781,297.1499938964844,293.1499938964844,0.0871451124548912,-1596.2498779296875,304.1418151855469,0.7250067591667175,0.1446635723114013,0.1017818450927734,293.07733154296875,297.1499938964844,293.1499938964844,0.2963162064552307,-5728.84228515625,304.1669921875,0.9990000128746032,0.4693507552146911,0.3645855784416199,293.1434631347656,297.1499938964844,293.1499938964844,0.0030559045262634,-1157.485107421875,295.3011779785156,0.4967515468597412,0.050000000745058,0.2316247969865799,291.1688232421875,291.1499938964844,263.1499938964844,261.60797119140625,279.13916015625,293.69775390625,291.1680908203125,1.0,0.2460754811763763,0.7050401568412781,0.7050401568412781,1.0,1.0,-1.1041579246520996,0.454187273979187,0.6499705910682678,0.1838886588811874,0.0,0.0,0.5147667527198792,44.66548538208008,48.0,-2.840491771697998,-11143.9013671875,160.3104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,307.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55078125,18000.0,0.0,0.0,0.2557892501354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476186066865921,0.4761915206909179,-5.460160537040792e-06,0.0,0.0002595935657154,0.0,0.0,27.4903621673584,0.0,0.0,0.0,0.3616504073143005,4.0,0.0,1.0
670740,293.0888061523437,297.1499938964844,293.1499938964844,0.1249705702066421,-2741.1103515625,304.1439208984375,0.7951392531394958,0.1932048201560974,0.174624890089035,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4958396553993225,0.050000000745058,0.0488446541130542,293.0436706542969,297.1499938964844,293.1499938964844,0.0891206413507461,-1625.0404052734375,304.1412353515625,0.7276338338851929,0.147233709692955,0.1035460755228996,293.0711364746094,297.1499938964844,293.1499938964844,0.2981730103492737,-5760.66650390625,304.158203125,0.9990000128746032,0.4724631607532501,0.3665904998779297,293.1398010253906,297.1499938964844,293.1499938964844,0.0030672152061015,-1162.13330078125,295.3071594238281,0.4958396553993225,0.050000000745058,0.2316980063915252,291.15948486328125,291.1499938964844,263.1499938964844,261.6088256835937,279.1424560546875,293.70391845703125,291.1582946777344,1.0,0.2474954724311828,0.704430103302002,0.704430103302002,1.0,1.0,-1.1104631423950195,0.4568072557449341,0.6536559462547302,0.1850984692573547,0.0,0.0,0.5140854120254517,45.13713073730469,51.0,-11.748443603515623,-11182.8349609375,162.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.900390625,18000.0,0.0,0.0,0.2557157874107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739877581596374,0.4739932119846344,-5.4430734053312335e-06,0.0,0.0002595190308056,0.0,0.0,27.25407218933105,0.0,0.0,0.0,0.360867291688919,4.0,0.0,1.0
670800,293.0888061523437,297.1499938964844,293.1499938964844,0.1249705702066421,-2741.1103515625,304.1439208984375,0.7951392531394958,0.1932048201560974,0.174624890089035,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4958396553993225,0.050000000745058,0.0488446541130542,293.0436706542969,297.1499938964844,293.1499938964844,0.0891206413507461,-1625.0404052734375,304.1412353515625,0.7276338338851929,0.147233709692955,0.1035460755228996,293.0711364746094,297.1499938964844,293.1499938964844,0.2981730103492737,-5760.66650390625,304.158203125,0.9990000128746032,0.4724631607532501,0.3665904998779297,293.1398010253906,297.1499938964844,293.1499938964844,0.0030672152061015,-1162.13330078125,295.3071594238281,0.4958396553993225,0.050000000745058,0.2316980063915252,291.15948486328125,291.1499938964844,263.1499938964844,261.6088256835937,279.1424560546875,293.70391845703125,291.1582946777344,1.0,0.2474954724311828,0.704430103302002,0.704430103302002,1.0,1.0,-1.1104631423950195,0.4568072557449341,0.6536559462547302,0.1850984692573547,0.0,0.0,0.5140854120254517,45.13713073730469,51.0,-11.748443603515623,-11182.8349609375,162.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.900390625,18000.0,0.0,0.0,0.2557157874107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739877581596374,0.4739932119846344,-5.4430734053312335e-06,0.0,0.0002595190308056,0.0,0.0,27.25407218933105,0.0,0.0,0.0,0.360867291688919,4.0,0.0,1.0
670860,293.0889587402344,297.1499938964844,293.1499938964844,0.126346930861473,-2765.538330078125,304.1436462402344,0.794144332408905,0.1947233974933624,0.176023781299591,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.493917316198349,0.050000000745058,0.0488779582083225,293.0440673828125,297.1499938964844,293.1499938964844,0.0912086144089698,-1655.507080078125,304.14068603515625,0.7289985418319702,0.1498482078313827,0.1053955256938934,293.0710754394531,297.1499938964844,293.1499938964844,0.3024007678031921,-5828.96533203125,304.1484069824219,0.9990000128746032,0.4744853675365448,0.3708775043487549,293.1361999511719,297.1499938964844,293.1499938964844,0.0030809631571173,-1167.79736328125,295.3126525878906,0.493917316198349,0.050000000745058,0.2318559885025024,291.1476745605469,291.1499938964844,263.1499938964844,261.6094665527344,279.147705078125,293.7227783203125,291.1463623046875,1.0,0.249904066324234,0.7044565677642822,0.7044565677642822,1.0,1.0,-1.1197363138198853,0.4608488082885742,0.6588875651359558,0.1871615946292877,0.0,0.0,0.5151746273040771,46.1018180847168,54.0,-15.86432933807373,-11252.8173828125,167.51065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,307.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.2556138634681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747495949268341,0.4747550189495086,-5.44213799003046e-06,0.0,0.0002594155957922,0.0,0.0,27.30631828308105,0.0,0.0,0.0,0.361051857471466,4.0,0.0,1.0
670920,293.0889587402344,297.1499938964844,293.1499938964844,0.126346930861473,-2765.538330078125,304.1436462402344,0.794144332408905,0.1947233974933624,0.176023781299591,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.493917316198349,0.050000000745058,0.0488779582083225,293.0440673828125,297.1499938964844,293.1499938964844,0.0912086144089698,-1655.507080078125,304.14068603515625,0.7289985418319702,0.1498482078313827,0.1053955256938934,293.0710754394531,297.1499938964844,293.1499938964844,0.3024007678031921,-5828.96533203125,304.1484069824219,0.9990000128746032,0.4744853675365448,0.3708775043487549,293.1361999511719,297.1499938964844,293.1499938964844,0.0030809631571173,-1167.79736328125,295.3126525878906,0.493917316198349,0.050000000745058,0.2318559885025024,291.1476745605469,291.1499938964844,263.1499938964844,261.6094665527344,279.147705078125,293.7227783203125,291.1463623046875,1.0,0.249904066324234,0.7044565677642822,0.7044565677642822,1.0,1.0,-1.1197363138198853,0.4608488082885742,0.6588875651359558,0.1871615946292877,0.0,0.0,0.5151746273040771,46.1018180847168,54.0,-15.86432933807373,-11252.8173828125,167.51065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,307.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.2556138634681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747495949268341,0.4747550189495086,-5.44213799003046e-06,0.0,0.0002594155957922,0.0,0.0,27.30631828308105,0.0,0.0,0.0,0.361051857471466,4.0,0.0,1.0
670980,293.0892639160156,297.1499938964844,293.1499938964844,0.1277268975973129,-2789.9716796875,304.1434631347656,0.7918189764022827,0.1962086856365203,0.1774097979068756,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4912247061729431,0.050000000745058,0.0489262342453002,293.0442810058594,297.1499938964844,293.1499938964844,0.0933186635375022,-1686.285400390625,304.1402893066406,0.7292456030845642,0.1524842679500579,0.107254609465599,293.07623291015625,297.1499938964844,293.1499938964844,0.3085704743862152,-5926.56201171875,304.138671875,0.9990000128746032,0.475450187921524,0.3770047128200531,293.1327514648437,297.1499938964844,293.1499938964844,0.003096453147009,-1174.148681640625,295.3184814453125,0.4912247061729431,0.050000000745058,0.2320849895477295,291.1351013183594,291.1499938964844,263.1499938964844,261.60992431640625,279.153564453125,293.7513732910156,291.1337890625,1.0,0.2531011402606964,0.7051100730895996,0.7051100730895996,1.0,1.0,-1.1313177347183228,0.4660306572914123,0.6652870178222656,0.1899351924657821,0.0,0.0,0.518002450466156,47.47844696044922,57.0,-17.29389762878418,-11347.4287109375,173.5668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.455078125,18000.0,0.0,0.0,0.2557024955749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784348905086517,0.4784403443336487,-5.457759925775463e-06,0.0,0.0002595055266283,0.0,0.0,27.64708709716797,0.0,0.0,0.0,0.3622074127197265,4.0,0.0,1.0
671040,293.0892639160156,297.1499938964844,293.1499938964844,0.1277268975973129,-2789.9716796875,304.1434631347656,0.7918189764022827,0.1962086856365203,0.1774097979068756,293.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4912247061729431,0.050000000745058,0.0489262342453002,293.0442810058594,297.1499938964844,293.1499938964844,0.0933186635375022,-1686.285400390625,304.1402893066406,0.7292456030845642,0.1524842679500579,0.107254609465599,293.07623291015625,297.1499938964844,293.1499938964844,0.3085704743862152,-5926.56201171875,304.138671875,0.9990000128746032,0.475450187921524,0.3770047128200531,293.1327514648437,297.1499938964844,293.1499938964844,0.003096453147009,-1174.148681640625,295.3184814453125,0.4912247061729431,0.050000000745058,0.2320849895477295,291.1351013183594,291.1499938964844,263.1499938964844,261.60992431640625,279.153564453125,293.7513732910156,291.1337890625,1.0,0.2531011402606964,0.7051100730895996,0.7051100730895996,1.0,1.0,-1.1313177347183228,0.4660306572914123,0.6652870178222656,0.1899351924657821,0.0,0.0,0.518002450466156,47.47844696044922,57.0,-17.29389762878418,-11347.4287109375,173.5668182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,307.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.455078125,18000.0,0.0,0.0,0.2557024955749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784348905086517,0.4784403443336487,-5.457759925775463e-06,0.0,0.0002595055266283,0.0,0.0,27.64708709716797,0.0,0.0,0.0,0.3622074127197265,4.0,0.0,1.0
671100,293.0894775390625,297.1499938964844,293.1499938964844,0.1284119784832,-2802.076416015625,304.1434020996094,0.790283739566803,0.1969359070062637,0.1780939996242523,293.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4896658658981323,0.050000000745058,0.0489549748599529,293.0430908203125,297.1499938964844,293.1499938964844,0.0944823697209358,-1703.256103515625,304.1399230957031,0.7292577028274536,0.1540576666593551,0.1082847192883491,293.0813903808594,297.1499938964844,293.1499938964844,0.3122385740280151,-5983.9501953125,304.13409423828125,0.9990000128746032,0.4753729403018951,0.3806050717830658,293.1310729980469,297.1499938964844,293.1499938964844,0.0031047170050442,-1177.52099609375,295.3216857910156,0.4896658658981323,0.050000000745058,0.232221320271492,291.1287841796875,291.1499938964844,263.1499938964844,261.6100769042969,279.1561889648437,293.767822265625,291.1274719238281,1.0,0.2549450695514679,0.7056187987327576,0.7056187987327576,1.0,1.0,-1.1378945112228394,0.4690052568912506,0.6688892245292664,0.1915605664253235,0.0,0.0,0.5200518369674683,48.29473114013672,57.0,-17.52706527709961,-11403.080078125,177.1199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,307.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8046875,18000.0,0.0,0.0,0.2558792233467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813659191131592,0.4813713729381561,-5.471879831020488e-06,0.0,0.0002596848644316,0.0,0.0,27.927265167236328,0.0,0.0,0.0,0.3631505072116852,4.0,0.0,1.0
671160,293.0897521972656,297.1499938964844,293.1499938964844,0.1290930211544037,-2814.095458984375,304.14337158203125,0.7885729074478149,0.1976523399353027,0.1787708401679992,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4880047738552093,0.050000000745058,0.0489861518144607,293.040771484375,297.1499938964844,293.1499938964844,0.0958335101604461,-1722.95166015625,304.1393127441406,0.7294702529907227,0.1558658629655838,0.1094886809587478,293.08843994140625,297.1499938964844,293.1499938964844,0.316212922334671,-6045.7265625,304.1297607421875,0.9990000128746032,0.4748582541942596,0.38447305560112,293.12945556640625,297.1499938964844,293.1499938964844,0.003113305196166,-1181.0191650390625,295.3250427246094,0.4880047738552093,0.050000000745058,0.2323692142963409,291.1224060058594,291.1499938964844,263.1499938964844,261.6101989746094,279.1587219238281,293.7856750488281,291.12109375,1.0,0.2569303214550018,0.7062444686889648,0.7062444686889648,1.0,1.0,-1.1450092792510986,0.4722404181957245,0.6727688312530518,0.1933480501174926,0.0,0.0,0.5225338935852051,49.18083953857422,60.0,-17.7128963470459,-11464.154296875,181.00909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,307.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.91015625,18000.0,0.0,0.0,0.2561738193035126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850295484066009,0.4850350320339203,-5.490300736710196e-06,0.0,0.0002599838771857,0.0,0.0,28.283187866210938,0.0,0.0,0.0,0.3643423318862915,4.0,0.0,1.0
671220,293.0903625488281,297.1499938964844,293.1499938964844,0.130437359213829,-2837.7705078125,304.1433410644531,0.7847284078598022,0.1990545094013214,0.1801027655601501,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.4844076335430145,0.050000000745058,0.0490551963448524,293.0340270996094,297.1499938964844,293.1499938964844,0.098981000483036,-1768.7030029296875,304.1376037597656,0.7303006649017334,0.1599946767091751,0.1123031824827194,293.1072692871094,297.1499938964844,293.1499938964844,0.3249616622924804,-6180.51025390625,304.1219787597656,0.9990000128746032,0.4726095199584961,0.3929027318954468,293.126220703125,297.1499938964844,293.1499938964844,0.0031315416563302,-1188.40283203125,295.3326416015625,0.4844076335430145,0.050000000745058,0.2326967269182205,291.1098937988281,291.1499938964844,263.1499938964844,261.6102600097656,279.1644287109375,293.8282470703125,291.10870361328125,1.0,0.2612611353397369,0.7079641819000244,0.7079641819000244,1.0,1.0,-1.1605796813964844,0.479403555393219,0.6811761260032654,0.1973753571510315,0.0,0.0,0.528730571269989,51.14326477050781,63.0,-17.168699264526367,-11600.8291015625,189.7100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,307.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.453125,18000.0,0.0,0.0,0.2571886777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945806562900543,0.4945861995220184,-5.540686288441066e-06,0.0,0.0002610138035379,0.0,0.0,29.23412132263184,0.0,0.0,0.0,0.3674910068511963,4.0,0.0,1.0
671280,293.0903625488281,297.1499938964844,293.1499938964844,0.130437359213829,-2837.7705078125,304.1433410644531,0.7847284078598022,0.1990545094013214,0.1801027655601501,293.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.4844076335430145,0.050000000745058,0.0490551963448524,293.0340270996094,297.1499938964844,293.1499938964844,0.098981000483036,-1768.7030029296875,304.1376037597656,0.7303006649017334,0.1599946767091751,0.1123031824827194,293.1072692871094,297.1499938964844,293.1499938964844,0.3249616622924804,-6180.51025390625,304.1219787597656,0.9990000128746032,0.4726095199584961,0.3929027318954468,293.126220703125,297.1499938964844,293.1499938964844,0.0031315416563302,-1188.40283203125,295.3326416015625,0.4844076335430145,0.050000000745058,0.2326967269182205,291.1098937988281,291.1499938964844,263.1499938964844,261.6102600097656,279.1644287109375,293.8282470703125,291.10870361328125,1.0,0.2612611353397369,0.7079641819000244,0.7079641819000244,1.0,1.0,-1.1605796813964844,0.479403555393219,0.6811761260032654,0.1973753571510315,0.0,0.0,0.528730571269989,51.14326477050781,63.0,-17.168699264526367,-11600.8291015625,189.7100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091552734375,307.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17920.453125,18000.0,0.0,0.0,0.2571886777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945806562900543,0.4945861995220184,-5.540686288441066e-06,0.0,0.0002610138035379,0.0,0.0,29.23412132263184,0.0,0.0,0.0,0.3674910068511963,4.0,0.0,1.0
671340,293.0911865234375,297.1499938964844,293.1499938964844,0.131772980093956,-2861.262939453125,304.1433410644531,0.7804572582244873,0.2004000097513198,0.1813995689153671,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.4804578721523285,0.050000000745058,0.0491322688758373,293.025634765625,297.1499938964844,293.1499938964844,0.1026067212224006,-1821.0838623046875,304.1357116699219,0.7314517498016357,0.1646367907524109,0.1155223026871681,293.13140869140625,297.1499938964844,293.1499938964844,0.3346835970878601,-6328.728515625,304.1151428222656,0.9990000128746032,0.4688076674938202,0.4021044075489044,293.12359619140625,297.1499938964844,293.1499938964844,0.0031494738068431,-1195.742431640625,295.3389587402344,0.4804578721523285,0.050000000745058,0.2330623269081115,291.0961303710937,291.1499938964844,263.1499938964844,261.61016845703125,279.1540222167969,293.8306884765625,291.094482421875,1.0,0.2659862339496612,0.7079448699951172,0.7079448699951172,1.0,1.0,-1.177575707435608,0.4868292510509491,0.6907464861869812,0.2014159709215164,0.0,0.0,0.5367710590362549,53.33272171020508,51.0,-19.977123260498047,-11761.90625,199.5311737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,307.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8046875,18000.0,0.0,0.0,0.2588763535022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071868300437927,0.5071924328804016,-5.61017304789857e-06,0.0,0.0002627265930641,0.0,0.0,30.53139305114746,0.0,0.0,0.0,0.3717222809791565,4.0,0.0,1.0
671400,293.0911865234375,297.1499938964844,293.1499938964844,0.131772980093956,-2861.262939453125,304.1433410644531,0.7804572582244873,0.2004000097513198,0.1813995689153671,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.4804578721523285,0.050000000745058,0.0491322688758373,293.025634765625,297.1499938964844,293.1499938964844,0.1026067212224006,-1821.0838623046875,304.1357116699219,0.7314517498016357,0.1646367907524109,0.1155223026871681,293.13140869140625,297.1499938964844,293.1499938964844,0.3346835970878601,-6328.728515625,304.1151428222656,0.9990000128746032,0.4688076674938202,0.4021044075489044,293.12359619140625,297.1499938964844,293.1499938964844,0.0031494738068431,-1195.742431640625,295.3389587402344,0.4804578721523285,0.050000000745058,0.2330623269081115,291.0961303710937,291.1499938964844,263.1499938964844,261.61016845703125,279.1540222167969,293.8306884765625,291.094482421875,1.0,0.2659862339496612,0.7079448699951172,0.7079448699951172,1.0,1.0,-1.177575707435608,0.4868292510509491,0.6907464861869812,0.2014159709215164,0.0,0.0,0.5367710590362549,53.33272171020508,51.0,-19.977123260498047,-11761.90625,199.5311737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,307.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.8046875,18000.0,0.0,0.0,0.2588763535022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071868300437927,0.5071924328804016,-5.61017304789857e-06,0.0,0.0002627265930641,0.0,0.0,30.53139305114746,0.0,0.0,0.0,0.3717222809791565,4.0,0.0,1.0
671460,293.09063720703125,297.1499938964844,293.1499938964844,0.1329182684421539,-2881.08984375,304.1436462402344,0.7841046452522278,0.2019916474819183,0.182677075266838,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4816059470176697,0.050000000745058,0.0491097532212734,293.0204467773437,297.1499938964844,293.1499938964844,0.1060443669557571,-1870.10693359375,304.13482666015625,0.7390477657318115,0.1688600927591323,0.1186552792787551,293.15057373046875,297.1499938964844,293.1499938964844,0.332789659500122,-6293.75,304.1305236816406,0.9990000128746032,0.4653578698635101,0.399446040391922,293.1217956542969,297.1499938964844,293.1499938964844,0.0031607605051249,-1199.8887939453125,295.3531494140625,0.4816059470176697,0.050000000745058,0.232955515384674,291.0960388183594,291.1499938964844,263.1499938964844,261.6098937988281,279.14996337890625,293.822509765625,291.0984802246094,1.0,0.2649838924407959,0.7076734900474548,0.7076734900474548,1.0,1.0,-1.1795331239700315,0.4875895977020263,0.6919434666633606,0.2018991708755493,0.0,0.0,0.5444697737693787,52.79280090332031,39.0,7.947396755218506,-11852.986328125,199.0866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79766845703125,307.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8046875,18000.0,0.0,0.0,0.2612213492393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221729874610901,0.5221787095069885,-5.701012469216948e-06,0.0,0.0002651064423844,0.0,0.0,32.156105041503906,0.0,0.0,0.0,0.3768254220485687,4.0,0.0,1.0
671520,293.09063720703125,297.1499938964844,293.1499938964844,0.1329182684421539,-2881.08984375,304.1436462402344,0.7841046452522278,0.2019916474819183,0.182677075266838,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4816059470176697,0.050000000745058,0.0491097532212734,293.0204467773437,297.1499938964844,293.1499938964844,0.1060443669557571,-1870.10693359375,304.13482666015625,0.7390477657318115,0.1688600927591323,0.1186552792787551,293.15057373046875,297.1499938964844,293.1499938964844,0.332789659500122,-6293.75,304.1305236816406,0.9990000128746032,0.4653578698635101,0.399446040391922,293.1217956542969,297.1499938964844,293.1499938964844,0.0031607605051249,-1199.8887939453125,295.3531494140625,0.4816059470176697,0.050000000745058,0.232955515384674,291.0960388183594,291.1499938964844,263.1499938964844,261.6098937988281,279.14996337890625,293.822509765625,291.0984802246094,1.0,0.2649838924407959,0.7076734900474548,0.7076734900474548,1.0,1.0,-1.1795331239700315,0.4875895977020263,0.6919434666633606,0.2018991708755493,0.0,0.0,0.5444697737693787,52.79280090332031,39.0,7.947396755218506,-11852.986328125,199.0866241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79766845703125,307.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8046875,18000.0,0.0,0.0,0.2612213492393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221729874610901,0.5221787095069885,-5.701012469216948e-06,0.0,0.0002651064423844,0.0,0.0,32.156105041503906,0.0,0.0,0.0,0.3768254220485687,4.0,0.0,1.0
671580,293.0907592773437,297.1499938964844,293.1499938964844,0.1338210701942443,-2896.115478515625,304.144287109375,0.7951563596725464,0.2034815400838852,0.1840834021568298,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4871707856655121,0.050000000745058,0.0490018390119075,293.0225524902344,297.1499938964844,293.1499938964844,0.1080824211239814,-1898.3892822265625,304.1365051269531,0.7509452700614929,0.1717176139354705,0.1207375824451446,293.1469116210937,297.1499938964844,293.1499938964844,0.3197440803050995,-6086.55810546875,304.158935546875,0.9990000128746032,0.4660339057445526,0.3864226639270782,293.1197814941406,297.1499938964844,293.1499938964844,0.0031623560935258,-1199.0201416015625,295.3901672363281,0.4871707856655121,0.050000000745058,0.2324436157941818,291.1280822753906,291.1499938964844,263.1499938964844,261.6094665527344,279.151611328125,293.8147888183594,291.132080078125,1.0,0.2595918476581573,0.7078840732574463,0.7078840732574463,1.0,1.0,-1.1673496961593628,0.4823096096515655,0.6850401163101196,0.1990825980901718,0.0,0.0,0.545406699180603,49.890113830566406,42.0,39.005313873291016,-11804.939453125,189.36965942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118835449219,307.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.056640625,18000.0,0.0,0.0,0.2636800706386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280619859695435,0.5280677676200867,-5.756038262916263e-06,0.0,0.0002676017757039,0.0,0.0,32.90079116821289,0.0,0.0,0.0,0.3790640830993652,4.0,0.0,1.0
671640,293.0907592773437,297.1499938964844,293.1499938964844,0.1338210701942443,-2896.115478515625,304.144287109375,0.7951563596725464,0.2034815400838852,0.1840834021568298,293.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4871707856655121,0.050000000745058,0.0490018390119075,293.0225524902344,297.1499938964844,293.1499938964844,0.1080824211239814,-1898.3892822265625,304.1365051269531,0.7509452700614929,0.1717176139354705,0.1207375824451446,293.1469116210937,297.1499938964844,293.1499938964844,0.3197440803050995,-6086.55810546875,304.158935546875,0.9990000128746032,0.4660339057445526,0.3864226639270782,293.1197814941406,297.1499938964844,293.1499938964844,0.0031623560935258,-1199.0201416015625,295.3901672363281,0.4871707856655121,0.050000000745058,0.2324436157941818,291.1280822753906,291.1499938964844,263.1499938964844,261.6094665527344,279.151611328125,293.8147888183594,291.132080078125,1.0,0.2595918476581573,0.7078840732574463,0.7078840732574463,1.0,1.0,-1.1673496961593628,0.4823096096515655,0.6850401163101196,0.1990825980901718,0.0,0.0,0.545406699180603,49.890113830566406,42.0,39.005313873291016,-11804.939453125,189.36965942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118835449219,307.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.056640625,18000.0,0.0,0.0,0.2636800706386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280619859695435,0.5280677676200867,-5.756038262916263e-06,0.0,0.0002676017757039,0.0,0.0,32.90079116821289,0.0,0.0,0.0,0.3790640830993652,4.0,0.0,1.0
671700,293.0928039550781,297.1499938964844,293.1499938964844,0.1339456588029861,-2897.834716796875,304.1451110839844,0.799223780632019,0.2038295567035675,0.1844454407691955,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.48929363489151,0.050000000745058,0.0489617399871349,293.0247497558594,297.1499938964844,293.1499938964844,0.1088946536183357,-1909.5289306640625,304.1374816894531,0.7558448910713196,0.1729030162096023,0.1216114088892936,293.13690185546875,297.1499938964844,293.1499938964844,0.3144250810146332,-6003.37646484375,304.1668701171875,0.9990000128746032,0.4680338203907013,0.3814682066440582,293.11846923828125,297.1499938964844,293.1499938964844,0.0031637919601053,-1198.7259521484375,295.4115905761719,0.48929363489151,0.050000000745058,0.2322534024715423,291.1469421386719,291.1499938964844,263.1499938964844,261.6091613769531,279.1515197753906,293.81103515625,291.1502990722656,1.0,0.2578961253166199,0.7079576253890991,0.7079576253890991,1.0,1.0,-1.1626051664352417,0.4802769422531128,0.6823282241821289,0.1979334205389022,0.0,0.0,0.5437084436416626,48.80731201171875,42.0,42.5466194152832,-11765.271484375,185.72938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69561767578125,307.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.2647378444671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268601179122925,0.5268658399581909,-5.758463430538541e-06,0.0,0.0002686752704903,0.0,0.0,32.8132209777832,0.0,0.0,0.0,0.3787663280963897,4.0,0.0,1.0
671760,293.0938720703125,297.1499938964844,293.1499938964844,0.1341570764780044,-2901.25,304.1455993652344,0.8021481037139893,0.2043452262878418,0.1848085522651672,293.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.490718811750412,0.050000000745058,0.0489353127777576,293.0288391113281,297.1499938964844,293.1499938964844,0.1095489859580993,-1918.502197265625,304.1385803222656,0.7593414187431335,0.1736871004104614,0.122273214161396,293.1257629394531,297.1499938964844,293.1499938964844,0.3108474016189575,-5948.03564453125,304.1702575683594,0.9990000128746032,0.4703874886035919,0.3781680762767792,293.1169738769531,297.1499938964844,293.1499938964844,0.0031669600866734,-1199.4322509765625,295.4288330078125,0.490718811750412,0.050000000745058,0.2321280539035797,291.15850830078125,291.1499938964844,263.1499938964844,261.6088562011719,279.1509094238281,293.8072814941406,291.1600036621094,1.0,0.2566867470741272,0.7079600691795349,0.7079600691795349,1.0,1.0,-1.1596908569335938,0.4790132343769073,0.6806776523590088,0.197234109044075,0.0,0.0,0.5419363975524902,48.0973014831543,45.0,33.18093490600586,-11728.6064453125,183.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,307.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.15625,18000.0,0.0,0.0,0.2656412124633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240147113800049,0.5240204334259033,-5.746864644606831e-06,0.0,0.0002695920702535,0.0,0.0,32.52399444580078,0.0,0.0,0.0,0.3778874576091766,4.0,0.0,1.0
