time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671820,293.0946350097656,297.1499938964844,293.1499938964844,0.1350259929895401,-2916.1953125,304.1455993652344,0.8062646389007568,0.205608457326889,0.1858591884374618,293.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4922450482845306,0.050000000745058,0.0489075183868408,293.0382080078125,297.1499938964844,293.1499938964844,0.1104819849133491,-1931.3006591796875,304.14080810546875,0.763439953327179,0.1748572140932083,0.1231329664587974,293.10498046875,297.1499938964844,293.1499938964844,0.3069651126861572,-5889.55859375,304.1697692871094,0.9990000128746032,0.4752224087715149,0.3746661841869354,293.1136169433594,297.1499938964844,293.1499938964844,0.0031794169917702,-1203.77587890625,295.4545593261719,0.4922450482845306,0.050000000745058,0.2319962084293365,291.1659240722656,291.1499938964844,263.1499938964844,261.60809326171875,279.1487731933594,293.799560546875,291.1661682128906,1.0,0.2555725574493408,0.7077392935752869,0.7077392935752869,1.0,1.0,-1.1575870513916016,0.4780534505844116,0.6795336604118347,0.1966789215803146,0.0,0.0,0.5391942262649536,47.36394119262695,48.0,13.815513610839844,-11692.3486328125,181.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,307.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.2669923007488251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518796443939209,0.5188021659851074,-5.715343377232784e-06,0.0,0.0002709632390178,0.0,0.0,31.949323654174805,0.0,0.0,0.0,0.3761174082756042,4.0,0.0,1.0
671880,293.0946350097656,297.1499938964844,293.1499938964844,0.1350259929895401,-2916.1953125,304.1455993652344,0.8062646389007568,0.205608457326889,0.1858591884374618,293.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4922450482845306,0.050000000745058,0.0489075183868408,293.0382080078125,297.1499938964844,293.1499938964844,0.1104819849133491,-1931.3006591796875,304.14080810546875,0.763439953327179,0.1748572140932083,0.1231329664587974,293.10498046875,297.1499938964844,293.1499938964844,0.3069651126861572,-5889.55859375,304.1697692871094,0.9990000128746032,0.4752224087715149,0.3746661841869354,293.1136169433594,297.1499938964844,293.1499938964844,0.0031794169917702,-1203.77587890625,295.4545593261719,0.4922450482845306,0.050000000745058,0.2319962084293365,291.1659240722656,291.1499938964844,263.1499938964844,261.60809326171875,279.1487731933594,293.799560546875,291.1661682128906,1.0,0.2555725574493408,0.7077392935752869,0.7077392935752869,1.0,1.0,-1.1575870513916016,0.4780534505844116,0.6795336604118347,0.1966789215803146,0.0,0.0,0.5391942262649536,47.36394119262695,48.0,13.815513610839844,-11692.3486328125,181.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,307.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.884765625,18000.0,0.0,0.0,0.2669923007488251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518796443939209,0.5188021659851074,-5.715343377232784e-06,0.0,0.0002709632390178,0.0,0.0,31.949323654174805,0.0,0.0,0.0,0.3761174082756042,4.0,0.0,1.0
671940,293.0950622558594,297.1499938964844,293.1499938964844,0.1361083388328552,-2935.002685546875,304.145263671875,0.808093249797821,0.206927016377449,0.1870366632938385,293.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4923126995563507,0.050000000745058,0.048906285315752,293.0452880859375,297.1499938964844,293.1499938964844,0.1115307062864303,-1945.9134521484373,304.14208984375,0.765400230884552,0.176249086856842,0.1240355744957923,293.0903625488281,297.1499938964844,293.1499938964844,0.3065203130245209,-5885.22412109375,304.163818359375,0.9990000128746032,0.4793421030044555,0.37451171875,293.110107421875,297.1499938964844,293.1499938964844,0.0031959216576069,-1210.0162353515625,295.475830078125,0.4923126995563507,0.050000000745058,0.2319903671741485,291.1644592285156,291.1499938964844,263.1499938964844,261.607177734375,279.1459350585937,293.79150390625,291.16387939453125,1.0,0.2559120655059814,0.7071942090988159,0.7071942090988159,1.0,1.0,-1.1598883867263794,0.4789316654205322,0.6809566617012024,0.1971099227666854,0.0,0.0,0.5372772812843323,47.3647575378418,51.0,-0.304855614900589,-11697.68359375,182.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,307.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48046875,18000.0,0.0,0.0,0.2678526043891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147576928138733,0.514763355255127,-5.688071269105421e-06,0.0,0.0002718363248277,0.0,0.0,31.49528884887696,0.0,0.0,0.0,0.3747013807296753,4.0,0.0,1.0
672000,293.0950622558594,297.1499938964844,293.1499938964844,0.1361083388328552,-2935.002685546875,304.145263671875,0.808093249797821,0.206927016377449,0.1870366632938385,293.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4923126995563507,0.050000000745058,0.048906285315752,293.0452880859375,297.1499938964844,293.1499938964844,0.1115307062864303,-1945.9134521484373,304.14208984375,0.765400230884552,0.176249086856842,0.1240355744957923,293.0903625488281,297.1499938964844,293.1499938964844,0.3065203130245209,-5885.22412109375,304.163818359375,0.9990000128746032,0.4793421030044555,0.37451171875,293.110107421875,297.1499938964844,293.1499938964844,0.0031959216576069,-1210.0162353515625,295.475830078125,0.4923126995563507,0.050000000745058,0.2319903671741485,291.1644592285156,291.1499938964844,263.1499938964844,261.607177734375,279.1459350585937,293.79150390625,291.16387939453125,1.0,0.2559120655059814,0.7071942090988159,0.7071942090988159,1.0,1.0,-1.1598883867263794,0.4789316654205322,0.6809566617012024,0.1971099227666854,0.0,0.0,0.5372772812843323,47.3647575378418,51.0,-0.304855614900589,-11697.68359375,182.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026428222656,307.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.48046875,18000.0,0.0,0.0,0.2678526043891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147576928138733,0.514763355255127,-5.688071269105421e-06,0.0,0.0002718363248277,0.0,0.0,31.49528884887696,0.0,0.0,0.0,0.3747013807296753,4.0,0.0,1.0
672060,293.0962219238281,297.1499938964844,293.1499938964844,0.137219026684761,-2954.349853515625,304.1449890136719,0.8079230189323425,0.2080867141485214,0.1881564408540725,293.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4912297427654266,0.050000000745058,0.0489259101450443,293.0481872558594,297.1499938964844,293.1499938964844,0.1130704507231712,-1967.5877685546875,304.1421203613281,0.7663856744766235,0.1783004105091095,0.1253396123647689,293.08380126953125,297.1499938964844,293.1499938964844,0.3088499307632446,-5923.96044921875,304.1553039550781,0.9990000128746032,0.4822036623954773,0.376991331577301,293.1068725585937,297.1499938964844,293.1499938964844,0.0032152156345546,-1217.577880859375,295.493408203125,0.4912297427654266,0.050000000745058,0.2320834547281265,291.1565856933594,291.1499938964844,263.1499938964844,261.6060791015625,279.14288330078125,293.7832946777344,291.15557861328125,1.0,0.2574260234832763,0.7063290476799011,0.7063290476799011,1.0,1.0,-1.165907859802246,0.4813489913940429,0.6845588684082031,0.1983648538589477,0.0,0.0,0.5368798971176147,47.94600677490234,54.0,-9.57019329071045,-11741.509765625,185.05856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,307.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.2683995366096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130358934402466,0.5130415558815002,-5.672933639289113e-06,0.0,0.000272391422186,0.0,0.0,31.28656578063965,0.0,0.0,0.0,0.3740575313568115,4.0,0.0,1.0
672120,293.0962219238281,297.1499938964844,293.1499938964844,0.137219026684761,-2954.349853515625,304.1449890136719,0.8079230189323425,0.2080867141485214,0.1881564408540725,293.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4912297427654266,0.050000000745058,0.0489259101450443,293.0481872558594,297.1499938964844,293.1499938964844,0.1130704507231712,-1967.5877685546875,304.1421203613281,0.7663856744766235,0.1783004105091095,0.1253396123647689,293.08380126953125,297.1499938964844,293.1499938964844,0.3088499307632446,-5923.96044921875,304.1553039550781,0.9990000128746032,0.4822036623954773,0.376991331577301,293.1068725585937,297.1499938964844,293.1499938964844,0.0032152156345546,-1217.577880859375,295.493408203125,0.4912297427654266,0.050000000745058,0.2320834547281265,291.1565856933594,291.1499938964844,263.1499938964844,261.6060791015625,279.14288330078125,293.7832946777344,291.15557861328125,1.0,0.2574260234832763,0.7063290476799011,0.7063290476799011,1.0,1.0,-1.165907859802246,0.4813489913940429,0.6845588684082031,0.1983648538589477,0.0,0.0,0.5368798971176147,47.94600677490234,54.0,-9.57019329071045,-11741.509765625,185.05856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,307.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6484375,18000.0,0.0,0.0,0.2683995366096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130358934402466,0.5130415558815002,-5.672933639289113e-06,0.0,0.000272391422186,0.0,0.0,31.28656578063965,0.0,0.0,0.0,0.3740575313568115,4.0,0.0,1.0
672180,293.09844970703125,297.1499938964844,293.1499938964844,0.1381681859493255,-2970.8662109375,304.14508056640625,0.8059287071228027,0.2089966088533401,0.1890488117933273,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4892524182796478,0.050000000745058,0.0489624477922916,293.0469970703125,297.1499938964844,293.1499938964844,0.115262359380722,-1998.4512939453125,304.1410827636719,0.7670914530754089,0.1811186373233795,0.1272098422050476,293.0853576660156,297.1499938964844,293.1499938964844,0.3133973777294159,-5996.50537109375,304.1459655761719,0.9990000128746032,0.4835783541202545,0.3815633952617645,293.10406494140625,297.1499938964844,293.1499938964844,0.0032360446639358,-1225.841064453125,295.50897216796875,0.4892524182796478,0.050000000745058,0.2322567701339721,291.1457824707031,291.1499938964844,263.1499938964844,261.6048889160156,279.1399230957031,293.7751159667969,291.14459228515625,1.0,0.2598841488361358,0.7051705718040466,0.7051705718040466,1.0,1.0,-1.1749625205993652,0.4850148260593414,0.6899477243423462,0.200285717844963,0.0,0.0,0.5381499528884888,48.99893569946289,57.0,-14.35928726196289,-11818.2197265625,190.0145874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,307.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.2688495218753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141840577125549,0.5141897201538086,-5.674688509316184e-06,0.0,0.0002728480903897,0.0,0.0,31.386795043945312,0.0,0.0,0.0,0.3743901550769806,4.0,0.0,1.0
672240,293.09844970703125,297.1499938964844,293.1499938964844,0.1381681859493255,-2970.8662109375,304.14508056640625,0.8059287071228027,0.2089966088533401,0.1890488117933273,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4892524182796478,0.050000000745058,0.0489624477922916,293.0469970703125,297.1499938964844,293.1499938964844,0.115262359380722,-1998.4512939453125,304.1410827636719,0.7670914530754089,0.1811186373233795,0.1272098422050476,293.0853576660156,297.1499938964844,293.1499938964844,0.3133973777294159,-5996.50537109375,304.1459655761719,0.9990000128746032,0.4835783541202545,0.3815633952617645,293.10406494140625,297.1499938964844,293.1499938964844,0.0032360446639358,-1225.841064453125,295.50897216796875,0.4892524182796478,0.050000000745058,0.2322567701339721,291.1457824707031,291.1499938964844,263.1499938964844,261.6048889160156,279.1399230957031,293.7751159667969,291.14459228515625,1.0,0.2598841488361358,0.7051705718040466,0.7051705718040466,1.0,1.0,-1.1749625205993652,0.4850148260593414,0.6899477243423462,0.200285717844963,0.0,0.0,0.5381499528884888,48.99893569946289,57.0,-14.35928726196289,-11818.2197265625,190.0145874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,307.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.2688495218753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141840577125549,0.5141897201538086,-5.674688509316184e-06,0.0,0.0002728480903897,0.0,0.0,31.386795043945312,0.0,0.0,0.0,0.3743901550769806,4.0,0.0,1.0
672300,293.09967041015625,297.1499938964844,293.1499938964844,0.1386112570762634,-2978.57421875,304.1451721191406,0.8044077754020691,0.2094090431928634,0.1894513219594955,293.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4879944324493408,0.050000000745058,0.0489861108362674,293.0455017089844,297.1499938964844,293.1499938964844,0.1165509074926376,-2016.5445556640625,304.1403503417969,0.7673367261886597,0.1827140748500824,0.1283099800348281,293.0890197753906,297.1499938964844,293.1499938964844,0.3163658678531647,-6043.1865234375,304.14129638671875,0.9990000128746032,0.4836817383766174,0.3844954073429107,293.10284423828125,297.1499938964844,293.1499938964844,0.0032468133140355,-1230.12939453125,295.5162658691406,0.4879944324493408,0.050000000745058,0.2323690205812454,291.13983154296875,291.1499938964844,263.1499938964844,261.6042175292969,279.13653564453125,293.7670288085937,291.1386108398437,1.0,0.2614079713821411,0.7042756080627441,0.7042756080627441,1.0,1.0,-1.180448055267334,0.4872021675109863,0.6932459473609924,0.2014166712760925,0.0,0.0,0.5394216179847717,49.67606735229492,57.0,-15.877296447753906,-11867.939453125,193.127670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,307.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.65625,18000.0,0.0,0.0,0.2691041529178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158752202987671,0.5158808827400208,-5.682381924998481e-06,0.0,0.0002731065033003,0.0,0.0,31.55864906311035,0.0,0.0,0.0,0.3749414682388305,4.0,0.0,1.0
672360,293.1009216308594,297.1499938964844,293.1499938964844,0.1390554308891296,-2986.31982421875,304.1452331542969,0.8025963306427002,0.2098049968481063,0.1898392885923385,293.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4865700304508209,0.050000000745058,0.0490132384002208,293.0451965332031,297.1499938964844,293.1499938964844,0.1178256571292877,-2034.3963623046875,304.1398010253906,0.7672531604766846,0.1840974986553192,0.1293803602457046,293.09442138671875,297.1499938964844,293.1499938964844,0.3197946846485138,-6096.73583984375,304.1366577148437,0.9990000128746032,0.4833905696868896,0.3878292143344879,293.1017761230469,297.1499938964844,293.1499938964844,0.0032576387748122,-1234.4931640625,295.5226745605469,0.4865700304508209,0.050000000745058,0.2324976921081543,291.13287353515625,291.1499938964844,263.1499938964844,261.603515625,279.1280822753906,293.7414245605469,291.1312866210937,1.0,0.2630971074104309,0.7025431394577026,0.7025431394577026,1.0,1.0,-1.1863869428634644,0.4893769025802612,0.6970100402832031,0.2024498432874679,0.0,0.0,0.5412544012069702,50.44781875610352,60.0,-18.630878448486328,-11925.2451171875,196.6040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,307.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.79296875,18000.0,0.0,0.0,0.2694161236286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183936357498169,0.5183993577957153,-5.694938863598509e-06,0.0,0.0002734231238719,0.0,0.0,31.820770263671875,0.0,0.0,0.0,0.3757809400558471,4.0,0.0,1.0
672420,293.1033020019531,297.1499938964844,293.1499938964844,0.1399224400520324,-3001.434814453125,304.1453857421875,0.7982145547866821,0.2105602771043777,0.1905880272388458,293.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4832435250282287,0.050000000745058,0.0490776076912879,293.0477294921875,297.1499938964844,293.1499938964844,0.1198827400803566,-2063.049072265625,304.1398010253906,0.7654561996459961,0.1862450987100601,0.1310575455427169,293.1103820800781,297.1499938964844,293.1499938964844,0.3278857767581939,-6221.87646484375,304.1276550292969,0.9990000128746032,0.4815802574157715,0.3956268727779388,293.1002197265625,297.1499938964844,293.1499938964844,0.003279811469838,-1243.4281005859375,295.5341186523437,0.4832435250282287,0.050000000745058,0.2328030467033386,291.11822509765625,291.1499938964844,263.1499938964844,261.6020202636719,279.1134338378906,293.682861328125,291.1170349121094,1.0,0.2668866217136383,0.6981123089790344,0.6981123089790344,1.0,1.0,-1.199101805686951,0.4938250184059143,0.7052768468856812,0.2044536918401718,0.0,0.0,0.5465099215507507,52.26094055175781,63.0,-18.657344818115234,-12057.837890625,204.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.521484375,18000.0,0.0,0.0,0.2703149318695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526497483253479,0.5265032052993774,-5.738717391068349e-06,0.0,0.0002743352670222,0.0,0.0,32.68909454345703,0.0,0.0,0.0,0.3785167932510376,4.0,0.0,1.0
672480,293.1033020019531,297.1499938964844,293.1499938964844,0.1399224400520324,-3001.434814453125,304.1453857421875,0.7982145547866821,0.2105602771043777,0.1905880272388458,293.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4832435250282287,0.050000000745058,0.0490776076912879,293.0477294921875,297.1499938964844,293.1499938964844,0.1198827400803566,-2063.049072265625,304.1398010253906,0.7654561996459961,0.1862450987100601,0.1310575455427169,293.1103820800781,297.1499938964844,293.1499938964844,0.3278857767581939,-6221.87646484375,304.1276550292969,0.9990000128746032,0.4815802574157715,0.3956268727779388,293.1002197265625,297.1499938964844,293.1499938964844,0.003279811469838,-1243.4281005859375,295.5341186523437,0.4832435250282287,0.050000000745058,0.2328030467033386,291.11822509765625,291.1499938964844,263.1499938964844,261.6020202636719,279.1134338378906,293.682861328125,291.1170349121094,1.0,0.2668866217136383,0.6981123089790344,0.6981123089790344,1.0,1.0,-1.199101805686951,0.4938250184059143,0.7052768468856812,0.2044536918401718,0.0,0.0,0.5465099215507507,52.26094055175781,63.0,-18.657344818115234,-12057.837890625,204.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,307.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.521484375,18000.0,0.0,0.0,0.2703149318695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526497483253479,0.5265032052993774,-5.738717391068349e-06,0.0,0.0002743352670222,0.0,0.0,32.68909454345703,0.0,0.0,0.0,0.3785167932510376,4.0,0.0,1.0
672540,293.1056213378906,297.1499938964844,293.1499938964844,0.1407128870487213,-3015.134765625,304.1455993652344,0.7931496500968933,0.2112755328416824,0.1913090646266937,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4793896079063415,0.050000000745058,0.0491529144346714,293.052001953125,297.1499938964844,293.1499938964844,0.1215081587433815,-2085.519287109375,304.1405029296875,0.7623358368873596,0.1879752427339553,0.132376953959465,293.1324768066406,297.1499938964844,293.1499938964844,0.3371436297893524,-6363.30810546875,304.1197204589844,0.9990000128746032,0.4781136214733124,0.4045575261116028,293.0993347167969,297.1499938964844,293.1499938964844,0.0033012009225785,-1251.872802734375,295.5470886230469,0.4793896079063415,0.050000000745058,0.2331602573394775,291.10797119140625,291.1499938964844,263.1499938964844,261.60040283203125,279.1047058105469,293.62677001953125,291.107177734375,1.0,0.2711096107959747,0.6930944919586182,0.6930944919586182,1.0,1.0,-1.212789535522461,0.4984875917434692,0.7143019437789917,0.2064802646636963,0.0,0.0,0.5528385639190674,54.3671760559082,66.0,-14.539307594299316,-12200.1298828125,213.4302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,307.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.92578125,18000.0,0.0,0.0,0.271699458360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372419357299805,0.5372477173805237,-5.802912255603587e-06,0.0,0.0002757404290605,0.0,0.0,33.891868591308594,0.0,0.0,0.0,0.3822357058525085,4.0,0.0,1.0
672600,293.1056213378906,297.1499938964844,293.1499938964844,0.1407128870487213,-3015.134765625,304.1455993652344,0.7931496500968933,0.2112755328416824,0.1913090646266937,293.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4793896079063415,0.050000000745058,0.0491529144346714,293.052001953125,297.1499938964844,293.1499938964844,0.1215081587433815,-2085.519287109375,304.1405029296875,0.7623358368873596,0.1879752427339553,0.132376953959465,293.1324768066406,297.1499938964844,293.1499938964844,0.3371436297893524,-6363.30810546875,304.1197204589844,0.9990000128746032,0.4781136214733124,0.4045575261116028,293.0993347167969,297.1499938964844,293.1499938964844,0.0033012009225785,-1251.872802734375,295.5470886230469,0.4793896079063415,0.050000000745058,0.2331602573394775,291.10797119140625,291.1499938964844,263.1499938964844,261.60040283203125,279.1047058105469,293.62677001953125,291.107177734375,1.0,0.2711096107959747,0.6930944919586182,0.6930944919586182,1.0,1.0,-1.212789535522461,0.4984875917434692,0.7143019437789917,0.2064802646636963,0.0,0.0,0.5528385639190674,54.3671760559082,66.0,-14.539307594299316,-12200.1298828125,213.4302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,307.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.92578125,18000.0,0.0,0.0,0.271699458360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372419357299805,0.5372477173805237,-5.802912255603587e-06,0.0,0.0002757404290605,0.0,0.0,33.891868591308594,0.0,0.0,0.0,0.3822357058525085,4.0,0.0,1.0
672660,293.1077880859375,297.1499938964844,293.1499938964844,0.1414490342140197,-3027.840087890625,304.1458435058594,0.7876974940299988,0.2119580656290054,0.1920073330402374,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4750489294528961,0.050000000745058,0.049236811697483,293.05670166015625,297.1499938964844,293.1499938964844,0.122927077114582,-2105.040283203125,304.14129638671875,0.7585703730583191,0.1895052790641784,0.1335352212190628,293.1596069335937,297.1499938964844,293.1499938964844,0.3472787141799927,-6516.4169921875,304.11297607421875,0.9990000128746032,0.4730610251426697,0.4142800867557525,293.0989074707031,297.1499938964844,293.1499938964844,0.0033221265766769,-1260.014892578125,295.56103515625,0.4750489294528961,0.050000000745058,0.2335582375526428,291.1006164550781,291.1499938964844,263.1499938964844,261.5986633300781,279.10186767578125,293.5795593261719,291.1000671386719,1.0,0.2756537199020386,0.6880955696105957,0.6880955696105957,1.0,1.0,-1.2272664308547974,0.5034288167953491,0.7238375544548035,0.2086259126663208,0.0,0.0,0.5599478483200073,56.70501327514648,54.0,-10.630953788757324,-12345.7490234375,223.3221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.630859375,18000.0,0.0,0.0,0.273634672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497676730155945,0.5497735738754272,-5.88168313697679e-06,0.0,0.0002777044137474,0.0,0.0,35.346527099609375,0.0,0.0,0.0,0.3866536319255829,4.0,0.0,1.0
672720,293.1077880859375,297.1499938964844,293.1499938964844,0.1414490342140197,-3027.840087890625,304.1458435058594,0.7876974940299988,0.2119580656290054,0.1920073330402374,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4750489294528961,0.050000000745058,0.049236811697483,293.05670166015625,297.1499938964844,293.1499938964844,0.122927077114582,-2105.040283203125,304.14129638671875,0.7585703730583191,0.1895052790641784,0.1335352212190628,293.1596069335937,297.1499938964844,293.1499938964844,0.3472787141799927,-6516.4169921875,304.11297607421875,0.9990000128746032,0.4730610251426697,0.4142800867557525,293.0989074707031,297.1499938964844,293.1499938964844,0.0033221265766769,-1260.014892578125,295.56103515625,0.4750489294528961,0.050000000745058,0.2335582375526428,291.1006164550781,291.1499938964844,263.1499938964844,261.5986633300781,279.10186767578125,293.5795593261719,291.1000671386719,1.0,0.2756537199020386,0.6880955696105957,0.6880955696105957,1.0,1.0,-1.2272664308547974,0.5034288167953491,0.7238375544548035,0.2086259126663208,0.0,0.0,0.5599478483200073,56.70501327514648,54.0,-10.630953788757324,-12345.7490234375,223.3221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.630859375,18000.0,0.0,0.0,0.273634672164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497676730155945,0.5497735738754272,-5.88168313697679e-06,0.0,0.0002777044137474,0.0,0.0,35.346527099609375,0.0,0.0,0.0,0.3866536319255829,4.0,0.0,1.0
672780,293.1095886230469,297.1499938964844,293.1499938964844,0.1418884992599487,-3035.07958984375,304.1465148925781,0.7899737358093262,0.2126635909080505,0.1926114410161972,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4760402143001556,0.050000000745058,0.0492177978157997,293.06103515625,297.1499938964844,293.1499938964844,0.1240058168768882,-2119.585693359375,304.1424255371094,0.7617922425270081,0.1909889876842498,0.1345547586679458,293.1802062988281,297.1499938964844,293.1499938964844,0.3456407189369201,-6485.01171875,304.128662109375,0.9990000128746032,0.4686017334461212,0.4121013581752777,293.0986633300781,297.1499938964844,293.1499938964844,0.003335443791002,-1264.48486328125,295.58526611328125,0.4760402143001556,0.050000000745058,0.2334680408239364,291.109375,291.1499938964844,263.1499938964844,261.5968017578125,279.111572265625,293.55181884765625,291.1123352050781,1.0,0.274441123008728,0.6846438646316528,0.6846438646316528,1.0,1.0,-1.226478934288025,0.5020589232444763,0.7244199514389038,0.2075488716363906,0.0,0.0,0.5652377605438232,56.214874267578125,42.0,17.861068725585938,-12399.2490234375,222.02072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7329406738281,307.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.43359375,18000.0,0.0,0.0,0.2759949862957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619180798530579,0.5619240403175354,-5.966730896034278e-06,0.0,0.0002800998045131,0.0,0.0,36.83663940429688,0.0,0.0,0.0,0.3910090923309326,4.0,0.0,1.0
672840,293.1095886230469,297.1499938964844,293.1499938964844,0.1418884992599487,-3035.07958984375,304.1465148925781,0.7899737358093262,0.2126635909080505,0.1926114410161972,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4760402143001556,0.050000000745058,0.0492177978157997,293.06103515625,297.1499938964844,293.1499938964844,0.1240058168768882,-2119.585693359375,304.1424255371094,0.7617922425270081,0.1909889876842498,0.1345547586679458,293.1802062988281,297.1499938964844,293.1499938964844,0.3456407189369201,-6485.01171875,304.128662109375,0.9990000128746032,0.4686017334461212,0.4121013581752777,293.0986633300781,297.1499938964844,293.1499938964844,0.003335443791002,-1264.48486328125,295.58526611328125,0.4760402143001556,0.050000000745058,0.2334680408239364,291.109375,291.1499938964844,263.1499938964844,261.5968017578125,279.111572265625,293.55181884765625,291.1123352050781,1.0,0.274441123008728,0.6846438646316528,0.6846438646316528,1.0,1.0,-1.226478934288025,0.5020589232444763,0.7244199514389038,0.2075488716363906,0.0,0.0,0.5652377605438232,56.214874267578125,42.0,17.861068725585938,-12399.2490234375,222.02072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7329406738281,307.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.43359375,18000.0,0.0,0.0,0.2759949862957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619180798530579,0.5619240403175354,-5.966730896034278e-06,0.0,0.0002800998045131,0.0,0.0,36.83663940429688,0.0,0.0,0.0,0.3910090923309326,4.0,0.0,1.0
672900,293.1103210449219,297.1499938964844,293.1499938964844,0.1419379562139511,-3035.546142578125,304.1470642089844,0.7938495874404907,0.2130302041769027,0.1928933560848236,293.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4783786237239837,0.050000000745058,0.0491725504398345,293.0628662109375,297.1499938964844,293.1499938964844,0.1243931949138641,-2124.59912109375,304.1430969238281,0.7659657597541809,0.1917558759450912,0.1350484043359756,293.1820373535156,297.1499938964844,293.1499938964844,0.3403437733650207,-6400.59912109375,304.1421813964844,0.9990000128746032,0.4678521454334259,0.4068609774112701,293.09844970703125,297.1499938964844,293.1499938964844,0.0033378347288817,-1264.547119140625,295.6060791015625,0.4783786237239837,0.050000000745058,0.2332534044981002,291.1264953613281,291.1499938964844,263.1499938964844,261.5958251953125,279.119384765625,293.54644775390625,291.1302795410156,1.0,0.2721423208713531,0.6836961507797241,0.6836961507797241,1.0,1.0,-1.2208101749420166,0.4993056952953338,0.7215045690536499,0.2059399187564849,0.0,0.0,0.5651072859764099,54.98622131347656,42.0,34.11008834838867,-12372.546875,217.4808044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70361328125,307.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.10546875,18000.0,0.0,0.0,0.2771539390087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641690492630005,0.5641750693321228,-5.992217666062061e-06,0.0,0.000281276035821,0.0,0.0,37.16648864746094,0.0,0.0,0.0,0.3919129073619842,4.0,0.0,1.0
672960,293.1109619140625,297.1499938964844,293.1499938964844,0.1419455111026764,-3035.2587890625,304.1475830078125,0.7993369698524475,0.2134051322937011,0.1931650340557098,293.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.481652021408081,0.050000000745058,0.0491086058318614,293.0644226074219,297.1499938964844,293.1499938964844,0.1247554123401641,-2129.2421875,304.1436767578125,0.7717265486717224,0.1925534158945083,0.135546326637268,293.177490234375,297.1499938964844,293.1499938964844,0.3326728045940399,-6280.00732421875,304.1575622558594,0.9990000128746032,0.4683321714401245,0.3993370831012726,293.0979919433594,297.1499938964844,293.1499938964844,0.0033388244919478,-1263.96875,295.6292419433594,0.481652021408081,0.050000000745058,0.2329500764608383,291.1463317871094,291.1499938964844,263.1499938964844,261.5948181152344,279.12811279296875,293.5456237792969,291.1504821777344,1.0,0.2688687741756439,0.68325275182724,0.68325275182724,1.0,1.0,-1.2122641801834106,0.4954530000686645,0.7168112397193909,0.2037845849990844,0.0,0.0,0.5633718967437744,53.24226379394531,45.0,45.57148742675781,-12313.150390625,210.9300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923522949219,307.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.2781737446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632399320602417,0.563245952129364,-5.997463631501887e-06,0.0,0.0002823109971359,0.0,0.0,37.11063003540039,0.0,0.0,0.0,0.3917028605937958,4.0,0.0,1.0
673020,293.1122741699219,297.1499938964844,293.1499938964844,0.1421182304620742,-3037.647216796875,304.1480712890625,0.8059833645820618,0.21413055062294,0.1937577128410339,293.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4852222502231598,0.050000000745058,0.0490390732884407,293.0669860839844,297.1499938964844,293.1499938964844,0.125676691532135,-2141.417724609375,304.14422607421875,0.779376208782196,0.1941971182823181,0.1366318017244339,293.1581726074219,297.1499938964844,293.1499938964844,0.3236241638660431,-6139.97509765625,304.1695861816406,0.9990000128746032,0.4715421795845032,0.3909896612167358,293.09625244140625,297.1499938964844,293.1499938964844,0.0033459840342402,-1265.21044921875,295.6724853515625,0.4852222502231598,0.050000000745058,0.2326202392578125,291.1776123046875,291.1499938964844,263.1499938964844,261.5927429199219,279.13934326171875,293.5499572753906,291.17889404296875,1.0,0.2658344507217407,0.682807207107544,0.682807207107544,1.0,1.0,-1.2037732601165771,0.4916608929634094,0.7121123671531677,0.2015772759914398,0.0,0.0,0.5572487711906433,51.356239318847656,48.0,34.69611740112305,-12208.3701171875,204.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284545898437,307.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.826171875,18000.0,0.0,0.0,0.2795938849449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539562106132507,0.5539621710777283,-5.952498213446233e-06,0.0,0.0002837522479239,0.0,0.0,36.0644416809082,0.0,0.0,0.0,0.3886101245880127,4.0,0.0,1.0
673080,293.1122741699219,297.1499938964844,293.1499938964844,0.1421182304620742,-3037.647216796875,304.1480712890625,0.8059833645820618,0.21413055062294,0.1937577128410339,293.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4852222502231598,0.050000000745058,0.0490390732884407,293.0669860839844,297.1499938964844,293.1499938964844,0.125676691532135,-2141.417724609375,304.14422607421875,0.779376208782196,0.1941971182823181,0.1366318017244339,293.1581726074219,297.1499938964844,293.1499938964844,0.3236241638660431,-6139.97509765625,304.1695861816406,0.9990000128746032,0.4715421795845032,0.3909896612167358,293.09625244140625,297.1499938964844,293.1499938964844,0.0033459840342402,-1265.21044921875,295.6724853515625,0.4852222502231598,0.050000000745058,0.2326202392578125,291.1776123046875,291.1499938964844,263.1499938964844,261.5927429199219,279.13934326171875,293.5499572753906,291.17889404296875,1.0,0.2658344507217407,0.682807207107544,0.682807207107544,1.0,1.0,-1.2037732601165771,0.4916608929634094,0.7121123671531677,0.2015772759914398,0.0,0.0,0.5572487711906433,51.356239318847656,48.0,34.69611740112305,-12208.3701171875,204.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284545898437,307.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18080.826171875,18000.0,0.0,0.0,0.2795938849449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539562106132507,0.5539621710777283,-5.952498213446233e-06,0.0,0.0002837522479239,0.0,0.0,36.0644416809082,0.0,0.0,0.0,0.3886101245880127,4.0,0.0,1.0
673140,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8093737363815308,0.0,0.1943620294332504,293.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.4867826402187347,0.0,0.0490090437233448,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.7840965390205383,0.0,0.1377683579921722,293.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1695251464844,0.9990000128746032,0.0,0.3873300552368164,293.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.70220947265625,0.4867826402187347,0.0,0.2324777990579605,291.18292236328125,294.1499938964844,263.1499938964844,261.5905456542969,279.14434814453125,293.552734375,291.1828918457031,0.0,0.0,0.6825414896011353,0.6825414896011353,1.0,1.0,-1.2012611627578735,0.4905049204826355,0.7107561826705933,0.2008800655603408,0.0,0.0,0.0,50.55874633789063,60.0,11.693305015563965,-12152.9013671875,201.7214813232422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8181457519531,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442290902137756,0.5442349910736084,-5.8874875321635045e-06,0.0,0.0,0.0,0.0,34.89927291870117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8093737363815308,0.0,0.1943620294332504,293.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.4867826402187347,0.0,0.0490090437233448,293.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.7840965390205383,0.0,0.1377683579921722,293.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1695251464844,0.9990000128746032,0.0,0.3873300552368164,293.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.70220947265625,0.4867826402187347,0.0,0.2324777990579605,291.18292236328125,294.1499938964844,263.1499938964844,261.5905456542969,279.14434814453125,293.552734375,291.1828918457031,0.0,0.0,0.6825414896011353,0.6825414896011353,1.0,1.0,-1.2012611627578735,0.4905049204826355,0.7107561826705933,0.2008800655603408,0.0,0.0,0.0,50.55874633789063,60.0,11.693305015563965,-12152.9013671875,201.7214813232422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8181457519531,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442290902137756,0.5442349910736084,-5.8874875321635045e-06,0.0,0.0,0.0,0.0,34.89927291870117,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369079589844,0.0,0.0,0.0007960593793541,293.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0002695341536309,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185791015625,0.0,0.0,0.0005704241339117,292.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.001735831843689,293.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,0.001278553972952,291.20233154296875,294.1499938964844,263.1513671875,261.58953857421875,277.5607604980469,289.7291564941406,291.1884460449219,0.0,0.0,0.4685681760311126,0.4685681760311126,1.0,1.0,-0.0055560986511409,0.0045105535537004,0.0010455450974404,-0.0113575914874672,0.0,0.0,0.0,-0.0302981045097112,60.0,-80.00191497802734,-0.0,-2.123550984833855e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.1963184500093e-18,8.198695767089777e-18,-2.377720977260875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369079589844,0.0,0.0,0.0007960593793541,293.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0002695341536309,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9185791015625,0.0,0.0,0.0005704241339117,292.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.001735831843689,293.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,0.001278553972952,291.20233154296875,294.1499938964844,263.1513671875,261.58953857421875,277.5607604980469,289.7291564941406,291.1884460449219,0.0,0.0,0.4685681760311126,0.4685681760311126,1.0,1.0,-0.0055560986511409,0.0045105535537004,0.0010455450974404,-0.0113575914874672,0.0,0.0,0.0,-0.0302981045097112,60.0,-80.00191497802734,-0.0,-2.123550984833855e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.1963184500093e-18,8.198695767089777e-18,-2.377720977260875e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888122558594,0.0,0.0,0.000114445501822,293.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001039612761815,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700866699219,0.0,0.0,8.75950645422563e-05,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212219238281,0.0,0.0,0.0001466418470954,292.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51348876953125,0.0,0.0,0.0004931475268676,291.2026672363281,294.1499938964844,263.1530456542969,261.5899353027344,277.2381591796875,286.8339538574219,291.1850280761719,0.0,0.0,0.3200049102306366,0.3200049102306366,1.0,1.0,-0.0011350535787642,0.0015757168876007,-0.0004406632506288,-0.0133724473416805,0.0,0.0,0.0,-0.007976796478033,60.0,-59.07917022705078,-0.0,-8.78361845479958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.947541337617411e-20,-2.156891057131779e-20,2.0934980029372464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724853515625,0.0,0.0,9.479833533987404e-05,293.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.918912837747484e-05,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,7.367745274677873e-05,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,0.0001008327963063,292.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989624023437,0.0,0.0,0.0004705105093307,291.20281982421875,294.1499938964844,263.1553955078125,261.5909118652344,277.0897216796875,284.06719970703125,291.18359375,0.0,0.0,0.1600024551153183,0.1600024551153183,1.0,1.0,-0.0010070847347378,0.0004457716713659,0.0005613131215795,-0.0144981034100055,0.0,0.0,0.0,-0.007694546598941,60.0,-34.232078552246094,-0.0,-6.912185313012742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.087020211120472e-21,7.535337499371053e-21,-2.4483174901989728e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571350097656,0.0,0.0,9.403276635566726e-05,293.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.900778968585656e-05,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.836181640625,0.0,0.0,7.313553942367435e-05,292.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,9.9040538771078e-05,292.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0004696503456216,291.2029724121094,294.1499938964844,263.1583251953125,261.5924377441406,276.947509765625,281.61602783203125,291.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017763124778,2.12985362679774e-08,0.0010017550084739,-0.0149699691683053,0.0,0.0,0.0,-0.0078246807679533,60.0,-24.63234138488769,-0.0,-6.844112476755981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934407003691572e-21,7.53186237144605e-21,-2.597455165806086e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64190673828125,0.0,0.0,9.402809519087896e-05,293.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.901484736474232e-05,292.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,7.313292735489085e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,9.901671728584915e-05,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,0.0004696837859228,291.2030944824219,294.1499938964844,263.1618957519531,261.59454345703125,276.8067932128906,279.4478759765625,291.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019210167229,6.088481718791172e-09,0.0010019149631261,-0.0150030273944139,0.0,0.0,0.0,-0.0078311273828148,60.0,-21.15834045410156,-0.0,-6.84426026964502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932597949998396e-21,7.533665366687474e-21,-2.6010674166890778e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116943359375,0.0,0.0,9.405097080161796e-05,293.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.903924365062268e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,7.315074617508799e-05,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736145019531,0.0,0.0,9.90403350442648e-05,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,0.0004697995318565,291.203369140625,294.1499938964844,263.1707458496094,261.60028076171875,276.5291748046875,275.8350830078125,291.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44111442565918,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932551097971513e-21,7.533708179746522e-21,-2.601157081775009e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116943359375,0.0,0.0,9.405097080161796e-05,293.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.903924365062268e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,7.315074617508799e-05,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736145019531,0.0,0.0,9.90403350442648e-05,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,0.0004697995318565,291.203369140625,294.1499938964844,263.1707458496094,261.60028076171875,276.5291748046875,275.8350830078125,291.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44111442565918,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932551097971513e-21,7.533708179746522e-21,-2.601157081775009e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
