time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673740,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,9.407804463990033e-05,293.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.906776540447026e-05,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75537109375,0.0,0.0,7.317180279642344e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,9.906884224619716e-05,292.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147644042969,0.0,0.0,0.0004699348355643,291.20361328125,294.1499938964844,263.18182373046875,261.6080322265625,276.256591796875,273.0115966796875,291.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.212465286254883,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58184814453125,0.0,0.0,9.407804463990033e-05,293.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.906776540447026e-05,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75537109375,0.0,0.0,7.317180279642344e-05,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,9.906884224619716e-05,292.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147644042969,0.0,0.0,0.0004699348355643,291.20361328125,294.1499938964844,263.18182373046875,261.6080322265625,276.256591796875,273.0115966796875,291.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.212465286254883,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523681640625,0.0,0.0,9.41087055252865e-05,293.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.910006338031964e-05,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237243652344,0.0,0.0,7.319564610952511e-05,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,9.91011256701313e-05,292.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873596191406,0.0,0.0,0.0004700880381278,291.2038269042969,294.1499938964844,263.1949462890625,261.6176147460937,275.9889831542969,270.8078918457031,291.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1794548034668,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523681640625,0.0,0.0,9.41087055252865e-05,293.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.910006338031964e-05,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237243652344,0.0,0.0,7.319564610952511e-05,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,9.91011256701313e-05,292.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873596191406,0.0,0.0,0.0004700880381278,291.2038269042969,294.1499938964844,263.1949462890625,261.6176147460937,275.9889831542969,270.8078918457031,291.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1794548034668,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.414269879925996e-05,293.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.913587564369664e-05,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69244384765625,0.0,0.0,7.322208693949506e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,9.913692338159308e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0004702579171862,291.2040710449219,294.1499938964844,263.2099914550781,261.6289367675781,275.7262878417969,269.0906677246094,291.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170562744140625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.414269879925996e-05,293.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.913587564369664e-05,291.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69244384765625,0.0,0.0,7.322208693949506e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61981201171875,0.0,0.0,9.913692338159308e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0004702579171862,291.2040710449219,294.1499938964844,263.2099914550781,261.6289367675781,275.7262878417969,269.0906677246094,291.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170562744140625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,9.416086686542258e-05,293.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.915501141222194e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769714355469,0.0,0.0,7.32362168491818e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,9.915605187416077e-05,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0004703486629296,291.20416259765625,294.1499938964844,263.2181701660156,261.6352233886719,275.5967712402344,268.3813781738281,291.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.167224884033203,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49444580078125,0.0,0.0,9.41797625273466e-05,293.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.917491115629672e-05,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615600585937,0.0,0.0,7.325091428356245e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,9.917595161823556e-05,292.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0004704431048594,291.2042541503906,294.1499938964844,263.226806640625,261.641845703125,275.46844482421875,267.7559814453125,291.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.163837432861328,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,9.421959839528428e-05,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.921687160385773e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310119628906,0.0,0.0,7.328190258704126e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,9.921789751388133e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004706421168521,291.2044372558594,294.1499938964844,263.2452392578125,261.6562194824219,275.21539306640625,266.7200927734375,291.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.156476974487305,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,9.421959839528428e-05,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.921687160385773e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310119628906,0.0,0.0,7.328190258704126e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849914550781,0.0,0.0,9.921789751388133e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004706421168521,291.2044372558594,294.1499938964844,263.2452392578125,261.6562194824219,275.21539306640625,266.7200927734375,291.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.156476974487305,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378967285156,0.0,0.0,9.42618862609379e-05,293.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.926141501637176e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6008605957031,0.0,0.0,7.331478991545737e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,9.926242637448011e-05,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.000470853439765,291.2046203613281,294.1499938964844,263.26513671875,261.67193603515625,274.9670715332031,265.9196472167969,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.14817237854004,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378967285156,0.0,0.0,9.42618862609379e-05,293.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.926141501637176e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6008605957031,0.0,0.0,7.331478991545737e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,9.926242637448011e-05,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.0,0.000470853439765,291.2046203613281,294.1499938964844,263.26513671875,261.67193603515625,274.9670715332031,265.9196472167969,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.14817237854004,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,9.430628415429965e-05,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.930818487191571e-05,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710144042969,0.0,0.0,7.334932161029428e-05,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.930918167810888e-05,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0004710752691607,291.20477294921875,294.1499938964844,263.2864074707031,261.6888122558594,274.72344970703125,265.30377197265625,291.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13893318176269,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,9.430628415429965e-05,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.930818487191571e-05,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710144042969,0.0,0.0,7.334932161029428e-05,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.930918167810888e-05,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0004710752691607,291.20477294921875,294.1499938964844,263.2864074707031,261.6888122558594,274.72344970703125,265.30377197265625,291.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13893318176269,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,9.435241372557356e-05,293.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.935677371686324e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54156494140625,0.0,0.0,7.338520663324744e-05,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,9.935776324709876e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0004713057423941,291.20489501953125,294.1499938964844,263.308837890625,261.7067565917969,274.4844055175781,264.832763671875,291.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.4921898967895694e-09,0.0010053649311885,-0.0160606727004051,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128801345825195,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,9.435241372557356e-05,293.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.935677371686324e-05,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54156494140625,0.0,0.0,7.338520663324744e-05,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,9.935776324709876e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0004713057423941,291.20489501953125,294.1499938964844,263.308837890625,261.7067565917969,274.4844055175781,264.832763671875,291.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.4921898967895694e-09,0.0010053649311885,-0.0160606727004051,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128801345825195,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,9.437600965611637e-05,293.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.938162111211568e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5269470214844,0.0,0.0,7.34035565983504e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,9.93826033663936e-05,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0004714236420113,291.2049560546875,294.1499938964844,263.3204650878906,261.7160949707031,274.3666076660156,264.64129638671875,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.123414993286133,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,9.439988934900612e-05,293.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.940677409758791e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5124206542969,0.0,0.0,7.34221248421818e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,9.94077490759082e-05,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,0.0004715429386124,291.2050170898437,294.1499938964844,263.3323059082031,261.72564697265625,274.2499389648437,264.47467041015625,291.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11782455444336,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,9.444827446714044e-05,292.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.945773490471764e-05,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,7.345976337091997e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,9.945870260708034e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,0.0004717846750281,291.2051086425781,294.1499938964844,263.356689453125,261.7453308105469,274.0199584960937,264.2044677734375,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10604286193848,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,9.444827446714044e-05,292.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.945773490471764e-05,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4836120605469,0.0,0.0,7.345976337091997e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,9.945870260708034e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,0.0004717846750281,291.2051086425781,294.1499938964844,263.356689453125,261.7453308105469,274.0199584960937,264.2044677734375,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10604286193848,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.44971470744349e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.9509212304838e-05,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,7.349777297349647e-05,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,9.951016545528546e-05,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004720288561657,291.2051696777344,294.1499938964844,263.3818054199219,261.76568603515625,273.7943725585937,264.0030212402344,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09349250793457,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.44971470744349e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.9509212304838e-05,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,7.349777297349647e-05,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,9.951016545528546e-05,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0004720288561657,291.2051696777344,294.1499938964844,263.3818054199219,261.76568603515625,273.7943725585937,264.0030212402344,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.09349250793457,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,9.454606333747506e-05,292.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.956073336070403e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,7.353581895586103e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,9.956167923519388e-05,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0004722732701338,291.2052307128906,294.1499938964844,263.4075622558594,261.7865600585937,273.5731811523437,263.8551025390625,291.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08020401000977,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,9.454606333747506e-05,292.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.956073336070403e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,7.353581895586103e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691467285156,0.0,0.0,9.956167923519388e-05,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0004722732701338,291.2052307128906,294.1499938964844,263.4075622558594,261.7865600585937,273.5731811523437,263.8551025390625,291.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08020401000977,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.459458669880404e-05,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.961183968698606e-05,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,7.35735593480058e-05,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,9.961277100956067e-05,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0004725156759377,291.2052307128906,294.1499938964844,263.4337463378906,261.8078308105469,273.35626220703125,263.7485656738281,291.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06621360778809,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.459458669880404e-05,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.961183968698606e-05,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,7.35735593480058e-05,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,9.961277100956067e-05,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0004725156759377,291.2052307128906,294.1499938964844,263.4337463378906,261.8078308105469,273.35626220703125,263.7485656738281,291.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06621360778809,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,9.46185609791428e-05,292.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.963708725990728e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,7.359220762737095e-05,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44549560546875,0.0,0.0,9.963801130652428e-05,292.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,0.0004726354382,291.2052307128906,294.1499938964844,263.44696044921875,261.818603515625,273.2494201660156,263.70782470703125,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.058961868286133,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.46422660490498e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.966206562239675e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,7.36106449039653e-05,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43768310546875,0.0,0.0,9.966298239305615e-05,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0004727539198938,291.2052307128906,294.1499938964844,263.46026611328125,261.82940673828125,273.14361572265625,263.6741027832031,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05154800415039,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,9.468870121054351e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.97109673335217e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,7.364675548160449e-05,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,9.971186955226584e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004729858774226,291.2052001953125,294.1499938964844,263.4869384765625,261.8511047363281,272.93511962890625,263.6241760253906,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03624153137207,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,9.468870121054351e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.97109673335217e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,7.364675548160449e-05,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,9.971186955226584e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0004729858774226,291.2052001953125,294.1499938964844,263.4869384765625,261.8511047363281,272.93511962890625,263.6241760253906,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.03624153137207,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.473347017774358e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.975812281481922e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.368158549070358e-05,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,9.975901775760576e-05,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0004732095694635,291.20513916015625,294.1499938964844,263.5136413574219,261.8728332519531,272.730712890625,263.5931701660156,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02033042907715,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,9.473347017774358e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.975812281481922e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.368158549070358e-05,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,9.975901775760576e-05,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0004732095694635,291.20513916015625,294.1499938964844,263.5136413574219,261.8728332519531,272.730712890625,263.5931701660156,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02033042907715,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.47762091527693e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980313916457816e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.371482206508517e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,9.98040268314071e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,0.0004734231333713,291.2050476074219,294.1499938964844,263.54022216796875,261.8944091796875,272.5303649902344,263.5765380859375,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00385284423828,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.47762091527693e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.980313916457816e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.371482206508517e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,9.98040268314071e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,0.0004734231333713,291.2050476074219,294.1499938964844,263.54022216796875,261.8944091796875,272.5303649902344,263.5765380859375,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00385284423828,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.481662709731609e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.984570351662114e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,7.374625420197845e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,9.984657663153484e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0004736250266432,291.20489501953125,294.1499938964844,263.5665283203125,261.915771484375,272.333984375,263.57080078125,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98685646057129,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.481662709731609e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.984570351662114e-05,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647399902344,0.0,0.0,7.374625420197845e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,9.984657663153484e-05,292.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0004736250266432,291.20489501953125,294.1499938964844,263.5665283203125,261.915771484375,272.333984375,263.57080078125,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98685646057129,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,9.483595204073936e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.986606164602564e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,7.376128633040935e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,9.986692748498172e-05,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,0.0004737215931527,291.204833984375,294.1499938964844,263.5795593261719,261.9263000488281,272.2372741699219,263.5711669921875,291.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.978185653686523,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.485470945946872e-05,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.988582314690576e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,7.37758819013834e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,9.988668170990422e-05,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0004738153365906,291.2047424316406,294.1499938964844,263.5924377441406,261.9367370605469,272.1415405273437,263.5732421875,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.969425201416016,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.489056537859142e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.992358536692336e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.380376337096095e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.992444392992184e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.000473994470667,291.2045288085937,294.1499938964844,263.6177673339844,261.9571838378906,271.952880859375,263.5816650390625,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95168876647949,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
