time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676080,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.489056537859142e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.992358536692336e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.380376337096095e-05,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,9.992444392992184e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.000473994470667,291.2045288085937,294.1499938964844,263.6177673339844,261.9571838378906,271.952880859375,263.5816650390625,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95168876647949,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,9.492424578638747e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.995906293625012e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,7.382996409432963e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,9.995990694733337e-05,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0004741627490147,291.20428466796875,294.1499938964844,263.6424255371094,261.9769897460937,271.7680053710937,263.5944519042969,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93377113342285,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,9.492424578638747e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.995906293625012e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,7.382996409432963e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,9.995990694733337e-05,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0004741627490147,291.20428466796875,294.1499938964844,263.6424255371094,261.9769897460937,271.7680053710937,263.5944519042969,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.93377113342285,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.495576523477212e-05,292.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.999226313084364e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,7.385447679553181e-05,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,9.999309986596928e-05,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,0.0004743202589452,291.2040100097656,294.1499938964844,263.6662292480469,261.9960327148437,271.5867919921875,263.6102905273437,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91579818725586,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.495576523477212e-05,292.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.999226313084364e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,7.385447679553181e-05,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,9.999309986596928e-05,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,0.0004743202589452,291.2040100097656,294.1499938964844,263.6662292480469,261.9960327148437,271.5867919921875,263.6102905273437,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91579818725586,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,9.498513099970296e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001000231932266,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.387731602648273e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001000240154098,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794860839844,0.0,0.0,0.0004744669713545,291.20367431640625,294.1499938964844,263.68902587890625,262.01416015625,271.4091796875,263.628173828125,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89788246154785,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,9.498513099970296e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001000231932266,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,7.387731602648273e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001000240154098,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8794860839844,0.0,0.0,0.0004744669713545,291.20367431640625,294.1499938964844,263.68902587890625,262.01416015625,271.4091796875,263.628173828125,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89788246154785,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,9.49989989749156e-05,292.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001000378033495,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,7.388809899566695e-05,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969665527344,0.0,0.0,0.0001000386182568,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0004745362675748,291.2034912109375,294.1499938964844,263.70001220703125,262.0228576660156,271.3217163085937,263.6376037597656,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88898086547852,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.501232852926478e-05,292.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001000518386717,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,7.389846723526716e-05,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899475097656,0.0,0.0,0.000100052653579,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8581237792969,0.0,0.0,0.0004746028571389,291.20330810546875,294.1499938964844,263.710693359375,262.0312805175781,271.2351379394531,263.64727783203125,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.880136489868164,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,9.503740147920324e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001000782576738,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.391797407763079e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001000790580292,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000474728149129,291.202880859375,294.1499938964844,263.7310485839844,262.0472106933594,271.0645446777344,263.6669311523437,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86267852783203,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,9.503740147920324e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001000782576738,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.391797407763079e-05,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001000790580292,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000474728149129,291.202880859375,294.1499938964844,263.7310485839844,262.0472106933594,271.0645446777344,263.6669311523437,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86267852783203,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380187988281,0.0,0.0,9.50604589888826e-05,292.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001001025520963,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.393590931314975e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0001001033451757,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0004748434002976,291.2024230957031,294.1499938964844,263.75,262.0618896484375,270.8973083496094,263.6866760253906,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84562110900879,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380187988281,0.0,0.0,9.50604589888826e-05,292.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001001025520963,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646057128906,0.0,0.0,7.393590931314975e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0001001033451757,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81610107421875,0.0,0.0,0.0004748434002976,291.2024230957031,294.1499938964844,263.75,262.0618896484375,270.8973083496094,263.6866760253906,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84562110900879,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,9.508150105830282e-05,292.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001001247146632,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,7.395227294182405e-05,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0001001255004666,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0004749485233332,291.201904296875,294.1499938964844,263.7681579589844,262.0757751464844,270.7333679199219,263.7061462402344,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.828893661499023,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,9.508150105830282e-05,292.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001001247146632,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,7.395227294182405e-05,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0001001255004666,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0004749485233332,291.201904296875,294.1499938964844,263.7681579589844,262.0757751464844,270.7333679199219,263.7061462402344,290.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.828893661499023,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,9.510090603725983e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001001451601041,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,7.396736327791587e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001001459313556,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77496337890625,0.0,0.0,0.0004750454972963,291.20135498046875,294.1499938964844,263.7862548828125,262.0895690917969,270.5726623535156,263.725341796875,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81196022033692,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,9.510090603725983e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001001451601041,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,7.396736327791587e-05,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.0001001459313556,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77496337890625,0.0,0.0,0.0004750454972963,291.20135498046875,294.1499938964844,263.7862548828125,262.0895690917969,270.5726623535156,263.725341796875,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81196022033692,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829040527344,0.0,0.0,9.511025564279409e-05,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001001550044748,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00555419921875,0.0,0.0,7.397463923553005e-05,291.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.0001001557757263,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648010253906,0.0,0.0,0.000475092238048,291.2010498046875,294.1499938964844,263.7953186035156,262.0964050292969,270.4935302734375,263.7348327636719,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80337905883789,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720703125,0.0,0.0,9.511954704066738e-05,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0001001647906377,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,7.398186426144093e-05,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214050292969,0.0,0.0,0.0001001655546133,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0004751386586576,291.20074462890625,294.1499938964844,263.8043212890625,262.1032409667969,270.4151611328125,263.7442626953125,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79475212097168,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,9.513829718343914e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001001845448627,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,7.399644528049976e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001001853015623,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0004752323438879,291.2000732421875,294.1499938964844,263.82232666015625,262.1167907714844,270.2607727050781,263.76300048828125,290.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77744102478028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,9.513829718343914e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001001845448627,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,7.399644528049976e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001001853015623,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,0.0004752323438879,291.2000732421875,294.1499938964844,263.82232666015625,262.1167907714844,270.2607727050781,263.76300048828125,290.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77744102478028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,9.515784768154845e-05,292.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001002051430987,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,7.40116520319134e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,0.0001002058852463,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,0.0004753300454467,291.1993408203125,294.1499938964844,263.8402404785156,262.1302185058594,270.10943603515625,263.7815856933594,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76018142700196,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,9.515784768154845e-05,292.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001002051430987,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,7.40116520319134e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,0.0001002058852463,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,0.0004753300454467,291.1993408203125,294.1499938964844,263.8402404785156,262.1302185058594,270.10943603515625,263.7815856933594,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76018142700196,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,9.517871512798592e-05,292.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001002271237666,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92547607421875,0.0,0.0,7.402788469335064e-05,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001002278586383,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6951599121094,0.0,0.0,0.0004754343244712,291.1985778808594,294.1499938964844,263.85809326171875,262.1435546875,269.96112060546875,263.800048828125,290.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.743106842041016,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,9.517871512798592e-05,292.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001002271237666,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92547607421875,0.0,0.0,7.402788469335064e-05,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001002278586383,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6951599121094,0.0,0.0,0.0004754343244712,291.1985778808594,294.1499938964844,263.85809326171875,262.1435546875,269.96112060546875,263.800048828125,290.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.743106842041016,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,9.520120511297137e-05,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001002508142846,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.404537609545514e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001002515418804,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,0.0004755466943606,291.1977233886719,294.1499938964844,263.8758850097656,262.1567687988281,269.8157653808594,263.81842041015625,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72630500793457,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872619628906,0.0,0.0,9.520120511297137e-05,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001002508142846,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031066894531,0.0,0.0,7.404537609545514e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001002515418804,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,0.0004755466943606,291.1977233886719,294.1499938964844,263.8758850097656,262.1567687988281,269.8157653808594,263.81842041015625,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72630500793457,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77691650390625,0.0,0.0,9.521309402771294e-05,292.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001002633362077,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,7.405462383758277e-05,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001002640638034,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,0.0004756061243824,291.1972961425781,294.1499938964844,263.8847351074219,262.163330078125,269.74420166015625,263.8275451660156,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.718027114868164,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,9.522541222395375e-05,292.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001002763092401,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,7.406419899780303e-05,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0001002770295599,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.00047566764988,291.19683837890625,294.1499938964844,263.8935852050781,262.1698913574219,269.67333984375,263.8366394042969,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70983123779297,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,9.52512418734841e-05,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001003035213216,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85906982421875,0.0,0.0,7.408429519273341e-05,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001003042343654,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004757967253681,291.1958923339844,294.1499938964844,263.91119384765625,262.1828918457031,269.5337219238281,263.85479736328125,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69368362426757,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,9.52512418734841e-05,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001003035213216,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85906982421875,0.0,0.0,7.408429519273341e-05,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001003042343654,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004757967253681,291.1958923339844,294.1499938964844,263.91119384765625,262.1828918457031,269.5337219238281,263.85479736328125,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69368362426757,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,9.527849033474922e-05,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001003322249744,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,7.410548278130591e-05,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001003329234663,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.000475932873087,291.1948547363281,294.1499938964844,263.9286804199219,262.19580078125,269.3968811035156,263.87286376953125,290.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.6778507232666,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7258605957031,0.0,0.0,9.527849033474922e-05,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001003322249744,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373718261719,0.0,0.0,7.410548278130591e-05,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001003329234663,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.000475932873087,291.1948547363281,294.1499938964844,263.9286804199219,262.19580078125,269.3968811035156,263.87286376953125,290.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.6778507232666,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,9.530685929348692e-05,292.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001003621000563,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,7.412755076074973e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001003627912723,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0004760746087413,291.1937866210937,294.1499938964844,263.94610595703125,262.2086181640625,269.2628173828125,263.8908386230469,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66228675842285,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,9.530685929348692e-05,292.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001003621000563,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,7.412755076074973e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001003627912723,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0004760746087413,291.1937866210937,294.1499938964844,263.94610595703125,262.2086181640625,269.2628173828125,263.8908386230469,290.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.66228675842285,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,9.533606498735026e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001003928628051,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79461669921875,0.0,0.0,7.415026630042121e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0001003935467451,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0004762205353472,291.192626953125,294.1499938964844,263.9634094238281,262.2213134765625,269.13140869140625,263.9087219238281,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.646944046020508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,9.533606498735026e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001003928628051,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79461669921875,0.0,0.0,7.415026630042121e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0001003935467451,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0004762205353472,291.192626953125,294.1499938964844,263.9634094238281,262.2213134765625,269.13140869140625,263.9087219238281,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.646944046020508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,9.53509079408832e-05,292.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.000100408498838,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,7.41618059691973e-05,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.0001004091755021,292.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719909667969,0.0,0.0,0.0004762946919072,291.1920471191406,294.1499938964844,263.9720153808594,262.2276611328125,269.0667419433594,263.9176330566406,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63934326171875,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,9.536588186165318e-05,292.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001004242731141,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,7.417345477733761e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001004249497782,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0004763695178553,291.1914367675781,294.1499938964844,263.9805908203125,262.23394775390625,269.0027160644531,263.926513671875,290.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.631778717041016,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
