time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678420,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,9.539620077703148e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001004562072921,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,7.419703615596518e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.0001004568694042,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54461669921875,0.0,0.0,0.0004765210032928,291.1901550292969,294.1499938964844,263.9976501464844,262.2464904785156,268.8765563964844,263.9441833496094,290.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61676025390625,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,9.539620077703148e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001004562072921,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,7.419703615596518e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,0.0001004568694042,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54461669921875,0.0,0.0,0.0004765210032928,291.1901550292969,294.1499938964844,263.9976501464844,262.2464904785156,268.8765563964844,263.9441833496094,290.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61676025390625,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,9.542705811327325e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001004887162707,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,7.422103954013437e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,0.0001004893711069,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,0.0004766751953866,291.1888122558594,294.1499938964844,264.0146179199219,262.2589416503906,268.7529296875,263.9617614746094,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60188865661621,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,9.542705811327325e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001004887162707,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,7.422103954013437e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.0,0.0,0.0001004893711069,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,0.0004766751953866,291.1888122558594,294.1499938964844,264.0146179199219,262.2589416503906,268.7529296875,263.9617614746094,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60188865661621,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.608154296875,0.0,0.0,9.54586939769797e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001005220328806,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,7.424564682878554e-05,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,0.0001005226804409,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.000476833229186,291.1874084472656,294.1499938964844,264.03143310546875,262.27130126953125,268.6318054199219,263.9792175292969,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.587196350097656,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.608154296875,0.0,0.0,9.54586939769797e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001005220328806,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,7.424564682878554e-05,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564880371094,0.0,0.0,0.0001005226804409,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.000476833229186,291.1874084472656,294.1499938964844,264.03143310546875,262.27130126953125,268.6318054199219,263.9792175292969,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.587196350097656,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,9.549150854581968e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001005565936793,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,7.42711708880961e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001005572339636,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0004769972001668,291.1859130859375,294.1499938964844,264.048095703125,262.2835693359375,268.5131225585937,263.9965515136719,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57275009155273,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,9.549150854581968e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001005565936793,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,7.42711708880961e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001005572339636,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0004769972001668,291.1859130859375,294.1499938964844,264.048095703125,262.2835693359375,268.5131225585937,263.9965515136719,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57275009155273,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797119140625,0.0,0.0,9.550854156259447e-05,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001005745361908,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,7.428442040691152e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001005751764751,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820861816406,0.0,0.0,0.000477082299767,291.1851501464844,294.1499938964844,264.056396484375,262.2897033691406,268.4547119140625,264.0051574707031,290.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.565650939941406,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,9.552612027619034e-05,292.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.000100593046227,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,7.429808465531096e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0001005936792353,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47332763671875,0.0,0.0,0.0004771701060235,291.1843566894531,294.1499938964844,264.06463623046875,262.2957763671875,268.3969116210937,264.0137634277344,290.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.55865478515625,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,9.556330041959882e-05,292.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001006322127068,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.432700658682734e-05,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001006328384391,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,0.0004773558757733,291.1827392578125,294.1499938964844,264.0810546875,262.30792236328125,268.2829895019531,264.0308532714844,290.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.545034408569336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,9.556330041959882e-05,292.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001006322127068,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.432700658682734e-05,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001006328384391,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,0.0004773558757733,291.1827392578125,294.1499938964844,264.0810546875,262.30792236328125,268.2829895019531,264.0308532714844,290.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.545034408569336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,9.56040166784078e-05,292.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000100675089925,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,7.435867155436426e-05,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001006757083814,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0004775592824444,291.1810607910156,294.1499938964844,264.0972900390625,262.3199768066406,268.1712951660156,264.0478210449219,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53206443786621,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331420898437,0.0,0.0,9.56040166784078e-05,292.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000100675089925,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,7.435867155436426e-05,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001006757083814,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,0.0004775592824444,291.1810607910156,294.1499938964844,264.0972900390625,262.3199768066406,268.1712951660156,264.0478210449219,290.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53206443786621,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,9.564935317030177e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0001007228347589,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,7.439393812092021e-05,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001007234459393,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.000477785768453,291.1792907714844,294.1499938964844,264.1133728027344,262.3319702148437,268.06182861328125,264.0646667480469,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51995849609375,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,9.564935317030177e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0001007228347589,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,7.439393812092021e-05,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0001007234459393,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.000477785768453,291.1792907714844,294.1499938964844,264.1133728027344,262.3319702148437,268.06182861328125,264.0646667480469,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51995849609375,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.570050315232947e-05,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001007767059491,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59228515625,0.0,0.0,7.443371578119695e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0001007773098535,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004780413000844,291.1774597167969,294.1499938964844,264.1292724609375,262.3439025878906,267.95458984375,264.08135986328125,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50893783569336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,9.570050315232947e-05,292.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001007767059491,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59228515625,0.0,0.0,7.443371578119695e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0001007773098535,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004780413000844,291.1774597167969,294.1499938964844,264.1292724609375,262.3439025878906,267.95458984375,264.08135986328125,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50893783569336,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875183105469,0.0,0.0,9.572866838425398e-05,292.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001008063700282,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,7.445562368957326e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97967529296875,0.0,0.0,0.0001008069739327,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0004781820171047,291.176513671875,294.1499938964844,264.1371765136719,262.349853515625,267.90185546875,264.08966064453125,290.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204206203288322e-09,0.0010200042743235,-0.0205447226762771,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.50393486022949,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,9.575883450452238e-05,292.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001008381368592,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,7.4479088652879e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0001008387334877,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,0.0004783327167388,291.175537109375,294.1499938964844,264.14501953125,262.35577392578125,267.8497009277344,264.0979309082031,290.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241762827765342e-09,0.0010203254641965,-0.0206430777907371,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.499303817749023,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,9.582537313690408e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.000100908211607,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,7.453084253938869e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001009088009595,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0004786651115864,291.17352294921875,294.1499938964844,264.1605834960937,262.3675842285156,267.7468566894531,264.1143798828125,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49117088317871,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,9.582537313690408e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.000100908211607,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,7.453084253938869e-05,291.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001009088009595,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0004786651115864,291.17352294921875,294.1499938964844,264.1605834960937,262.3675842285156,267.7468566894531,264.1143798828125,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49117088317871,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,9.590166882844642e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001009885672829,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,7.459017797373235e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,0.0001009891493595,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0004790462553501,291.1714782714844,294.1499938964844,264.1759948730469,262.3793334960937,267.64605712890625,264.1307067871094,290.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48482131958008,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,9.590166882844642e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001009885672829,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,7.459017797373235e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,0.0001009891493595,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0004790462553501,291.1714782714844,294.1499938964844,264.1759948730469,262.3793334960937,267.64605712890625,264.1307067871094,290.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48482131958008,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,9.598890756024048e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001010804407997,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,7.465803355444223e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0001010810156003,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0004794820852112,291.1693115234375,294.1499938964844,264.1911926269531,262.3910217285156,267.5472412109375,264.1468811035156,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48057174682617,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,9.598890756024048e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001010804407997,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,7.465803355444223e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0001010810156003,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0004794820852112,291.1693115234375,294.1499938964844,264.1911926269531,262.3910217285156,267.5472412109375,264.1468811035156,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48057174682617,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,9.608821710571648e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001011850254144,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,7.47352751204744e-05,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001011855929391,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0004799781891051,291.1670837402344,294.1499938964844,264.2062072753906,262.4026794433594,267.45037841796875,264.1629333496094,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.478620529174805,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,9.608821710571648e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001011850254144,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,7.47352751204744e-05,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0001011855929391,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0004799781891051,291.1670837402344,294.1499938964844,264.2062072753906,262.4026794433594,267.45037841796875,264.1629333496094,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.478620529174805,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,9.614272858016192e-05,292.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.00010124243272,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,7.477767212549224e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,0.0001012429929687,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,0.0004802504845429,291.1659545898437,294.1499938964844,264.213623046875,262.40850830078125,267.4027099609375,264.1709289550781,290.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719853283878365e-09,0.0010244133882224,-0.0218950603157281,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.478599548339844,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902282714844,0.0,0.0,9.620055061532184e-05,292.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001013033252093,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,7.482264481950551e-05,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,0.000101303885458,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,0.0004805393400602,291.164794921875,294.1499938964844,264.22100830078125,262.414306640625,267.3554992675781,264.1788635253906,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.479204177856445,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,9.632654109736905e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001014359950204,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46044921875,0.0,0.0,7.492063741665334e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0001014365552691,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0004811687103938,291.16241455078125,294.1499938964844,264.235595703125,262.4258728027344,267.262451171875,264.19464111328125,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48235893249512,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,9.632654109736905e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001014359950204,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46044921875,0.0,0.0,7.492063741665334e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90557861328125,0.0,0.0,0.0001014365552691,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0004811687103938,291.16241455078125,294.1499938964844,264.235595703125,262.4258728027344,267.262451171875,264.19464111328125,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48235893249512,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,9.646647231420502e-05,292.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001015833549899,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,7.502947119064629e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,0.0001015839079627,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0004818677261937,291.1599426269531,294.1499938964844,264.25,262.4373779296875,267.1712341308594,264.21026611328125,290.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48828887939453,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,9.646647231420502e-05,292.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001015833549899,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.0,0.0,7.502947119064629e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,0.0001015839079627,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0004818677261937,291.1599426269531,294.1499938964844,264.25,262.4373779296875,267.1712341308594,264.21026611328125,290.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.48828887939453,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33868408203125,0.0,0.0,9.66162624536082e-05,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.000101741105027,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,7.514598109992221e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,0.0001017416434478,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004826159856747,291.1573791503906,294.1499938964844,264.2631530761719,262.4479675292969,267.0817565917969,264.2256164550781,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4969482421875,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33868408203125,0.0,0.0,9.66162624536082e-05,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.000101741105027,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,7.514598109992221e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,0.0001017416434478,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004826159856747,291.1573791503906,294.1499938964844,264.2631530761719,262.4479675292969,267.0817565917969,264.2256164550781,290.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4969482421875,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.677118941908702e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001019042538246,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,7.52664782339707e-05,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001019047922454,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0004833898856304,291.1547546386719,294.1499938964844,264.274169921875,262.456787109375,266.9940185546875,264.2400817871094,290.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.508190155029297,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,9.677118941908702e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001019042538246,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,7.52664782339707e-05,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001019047922454,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0004833898856304,291.1547546386719,294.1499938964844,264.274169921875,262.456787109375,266.9940185546875,264.2400817871094,290.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.508190155029297,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132629394531,0.0,0.0,9.685042459750548e-05,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001019876945065,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,7.532810559496284e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86651611328125,0.0,0.0,0.0001019882256514,292.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,0.0004837856977246,291.1534118652344,294.1499938964844,264.2789001464844,262.4605712890625,266.9507751464844,264.2468566894531,290.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.51473617553711,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
