time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680760,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3048400878906,0.0,0.0,9.69307220657356e-05,292.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001020722556859,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879699707031,0.0,0.0,7.539055513916537e-05,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,0.0001020727868308,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0004841868358198,291.15203857421875,294.1499938964844,264.2831115722656,262.46392822265625,266.907958984375,264.25323486328125,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.52183151245117,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,9.709418372949584e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001022443975671,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,7.551769522251561e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.000102244921436,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,0.0004850033728871,291.14923095703125,294.1499938964844,264.2901916503906,262.46954345703125,266.82342529296875,264.2648620605469,290.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.537553787231445,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,9.709418372949584e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001022443975671,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,7.551769522251561e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.000102244921436,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,0.0004850033728871,291.14923095703125,294.1499938964844,264.2901916503906,262.46954345703125,266.82342529296875,264.2648620605469,290.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.537553787231445,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713928222656,0.0,0.0,9.72608831943944e-05,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001024199373205,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,7.564734551124275e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,0.0001024204539135,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0004858360916841,291.1463317871094,294.1499938964844,264.2955322265625,262.47369384765625,266.74041748046875,264.2747802734375,290.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55524063110352,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713928222656,0.0,0.0,9.72608831943944e-05,292.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001024199373205,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523864746094,0.0,0.0,7.564734551124275e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,0.0001024204539135,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0004858360916841,291.1463317871094,294.1499938964844,264.2955322265625,262.47369384765625,266.74041748046875,264.2747802734375,290.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55524063110352,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,9.742999827722088e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000102598030935,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,7.577888754894957e-05,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.000102598547528,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0004866808885708,291.14337158203125,294.1499938964844,264.2992248535156,262.4765319824219,266.65887451171875,264.28289794921875,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.574630737304688,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,9.742999827722088e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000102598030935,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,7.577888754894957e-05,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.000102598547528,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0004866808885708,291.14337158203125,294.1499938964844,264.2992248535156,262.4765319824219,266.65887451171875,264.28289794921875,290.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.574630737304688,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,9.760065586306156e-05,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001027777470881,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,7.591162284370512e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001027782564051,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0004875333979725,291.1402893066406,294.1499938964844,264.3014221191406,262.4781799316406,266.5787353515625,264.28924560546875,290.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59547233581543,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,9.760065586306156e-05,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001027777470881,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,7.591162284370512e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001027782564051,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0004875333979725,291.1402893066406,294.1499938964844,264.3014221191406,262.4781799316406,266.5787353515625,264.28924560546875,290.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59547233581543,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,9.768627205630764e-05,292.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001028679034789,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085021972656,0.0,0.0,7.597820513183251e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001028684127959,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.154541015625,0.0,0.0,0.0004879610496573,291.13873291015625,294.1499938964844,264.302001953125,262.47857666015625,266.5392150878906,264.2917785644531,290.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60636711120605,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.777189552551135e-05,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001029580744216,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,7.604480197187513e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,0.0001029585764626,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0004883887595497,291.1371459960937,294.1499938964844,264.30224609375,262.47869873046875,266.5,264.2938842773437,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.617515563964844,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,9.794265497475864e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.000103137892438,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,7.617761730216444e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001031383872032,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,0.0004892417928203,291.1339111328125,294.1499938964844,264.3018798828125,262.4782409667969,266.42254638671875,264.29693603515625,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.64042854309082,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,9.794265497475864e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.000103137892438,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,7.617761730216444e-05,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7949523925781,0.0,0.0,0.0001031383872032,292.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1315002441406,0.0,0.0,0.0004892417928203,291.1339111328125,294.1499938964844,264.3018798828125,262.4782409667969,266.42254638671875,264.29693603515625,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.64042854309082,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,9.811179916141556e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001033160224324,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,7.630917389178649e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001033165099215,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004900867352262,291.1305847167969,294.1499938964844,264.3004150390625,262.4768981933594,266.34637451171875,264.29852294921875,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.663959503173828,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893005371094,0.0,0.0,9.811179916141556e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001033160224324,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,7.630917389178649e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001033165099215,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004900867352262,291.1305847167969,294.1499938964844,264.3004150390625,262.4768981933594,266.34637451171875,264.29852294921875,290.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.663959503173828,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,9.827811300056057e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001034911620081,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,7.643853314220905e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0001034916494973,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.0004909175331704,291.1271667480469,294.1499938964844,264.2980041503906,262.47479248046875,266.2714233398437,264.2987670898437,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.68778419494629,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,9.827811300056057e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001034911620081,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,7.643853314220905e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0001034916494973,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.0004909175331704,291.1271667480469,294.1499938964844,264.2980041503906,262.47479248046875,266.2714233398437,264.2987670898437,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.68778419494629,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,9.84402940957807e-05,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001036619505612,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,7.656466914340854e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001036624307744,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.000491727667395,291.1236572265625,294.1499938964844,264.2947692871094,262.4720153808594,266.1976623535156,264.2977905273437,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.711565017700195,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,9.84402940957807e-05,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001036619505612,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23101806640625,0.0,0.0,7.656466914340854e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001036624307744,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.000491727667395,291.1236572265625,294.1499938964844,264.2947692871094,262.4720153808594,266.1976623535156,264.2977905273437,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.711565017700195,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,9.851940558291972e-05,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001037452602759,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,7.662620191695169e-05,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001037457404891,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0004921228392049,291.12188720703125,294.1499938964844,264.2928771972656,262.4704284667969,266.1612548828125,264.296875,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454317867755,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.723329544067383,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,9.859696729108693e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001038269329001,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,7.668652688153088e-05,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,0.0001038274131133,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,0.000492510269396,291.1200561523437,294.1499938964844,264.2908630371094,262.4687194824219,266.1251220703125,264.29571533203125,290.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.734952926635746,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251220703125,0.0,0.0,9.874667011899874e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001039845883497,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,7.680296403123066e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001039850612869,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0004932581214234,291.1163635253906,294.1499938964844,264.286376953125,262.4649658203125,266.0537414550781,264.29278564453125,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963512847046331e-08,0.0010521489894017,-0.0303863044828176,0.0,0.0,0.0,-0.0107436366379261,60.0,-18.75759506225586,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251220703125,0.0,0.0,9.874667011899874e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001039845883497,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,7.680296403123066e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001039850612869,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.0004932581214234,291.1163635253906,294.1499938964844,264.286376953125,262.4649658203125,266.0537414550781,264.29278564453125,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963512847046331e-08,0.0010521489894017,-0.0303863044828176,0.0,0.0,0.0,-0.0107436366379261,60.0,-18.75759506225586,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,9.888796193990856e-05,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001041333744069,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,7.691285281907767e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,0.0001041338400682,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0004939638893119,291.11260986328125,294.1499938964844,264.2815246582031,262.4609069824219,265.9834899902344,264.2890625,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77911376953125,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,9.888796193990856e-05,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001041333744069,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,7.691285281907767e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,0.0001041338400682,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0004939638893119,291.11260986328125,294.1499938964844,264.2815246582031,262.4609069824219,265.9834899902344,264.2890625,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77911376953125,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.901926387101412e-05,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001042716539814,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,7.701497816015035e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001042721123667,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0004946198314428,291.1087341308594,294.1499938964844,264.2763671875,262.4566345214844,265.91436767578125,264.2847595214844,290.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79912376403809,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,9.901926387101412e-05,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001042716539814,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,7.701497816015035e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,0.0001042721123667,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0004946198314428,291.1087341308594,294.1499938964844,264.2763671875,262.4566345214844,265.91436767578125,264.2847595214844,290.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79912376403809,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.913907706504688e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001043978263624,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,7.710816862527281e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,0.0001043982774717,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0004952183226123,291.1047668457031,294.1499938964844,264.27105712890625,262.4522705078125,265.84637451171875,264.2799987792969,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.81723976135254,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.913907706504688e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001043978263624,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,7.710816862527281e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,0.0001043982774717,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0004952183226123,291.1047668457031,294.1499938964844,264.27105712890625,262.4522705078125,265.84637451171875,264.2799987792969,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.81723976135254,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,9.919406875269488e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.000104455735709,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,7.715093670412898e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001044561868184,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037841796875,0.0,0.0,0.0004954930045641,291.1027526855469,294.1499938964844,264.26837158203125,262.4500732421875,265.81280517578125,264.27752685546875,290.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520806613736113e-08,0.0010569143341854,-0.0318445861339569,0.0,0.0,0.0,-0.0110199116170406,60.0,-18.825422286987305,-0.0,-7.616397823539955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,9.924577898345888e-05,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001045101962517,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,7.719115819782019e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0001045106400852,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99639892578125,0.0,0.0,0.0004957513883709,291.1007385253906,294.1499938964844,264.2657165527344,262.4479064941406,265.7795104980469,264.27496337890625,290.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574776679277,1.2585222641803284e-08,0.0010574650950729,-0.0320131331682205,0.0,0.0,0.0,-0.011051844805479,60.0,-18.833011627197266,-0.0,-7.624339559697546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,9.933821274898946e-05,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001046075340127,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.726305193500593e-05,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0001046079778461,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98175048828125,0.0,0.0,0.0004962130915373,291.0965881347656,294.1499938964844,264.2605285644531,262.4436950683594,265.7137451171875,264.2698059082031,290.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700347440386396e-08,0.0010584495030343,-0.0323143526911735,0.0,0.0,0.0,-0.011108917184174,60.0,-18.84624290466309,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,9.933821274898946e-05,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001046075340127,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,7.726305193500593e-05,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0001046079778461,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98175048828125,0.0,0.0,0.0004962130915373,291.0965881347656,294.1499938964844,264.2605285644531,262.4436950683594,265.7137451171875,264.2698059082031,290.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700347440386396e-08,0.0010584495030343,-0.0323143526911735,0.0,0.0,0.0,-0.011108917184174,60.0,-18.84624290466309,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,9.941478492692112e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001046881734509,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,7.732260564807802e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001046886100084,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0004965956322848,291.0923767089844,294.1499938964844,264.255615234375,262.439697265625,265.6490783691406,264.2646789550781,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.85639953613281,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,9.941478492692112e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001046881734509,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,7.732260564807802e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001046886100084,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0004965956322848,291.0923767089844,294.1499938964844,264.255615234375,262.439697265625,265.6490783691406,264.2646789550781,290.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795717374558537e-08,0.0010592649923637,-0.0325638763606548,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.85639953613281,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.947440412361176e-05,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001047509649652,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,7.736898260191083e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001047513942467,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0004968934808857,291.0880432128906,294.1499938964844,264.2510681152344,262.4360656738281,265.58551025390625,264.2597045898437,290.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599128436297,1.2869963761374949e-08,0.0010598999215289,-0.0327581316232681,0.0,0.0,0.0,-0.0111930035054683,60.0,-18.86320877075196,-0.0,-7.65949152992107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,9.947440412361176e-05,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001047509649652,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,7.736898260191083e-05,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001047513942467,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0004968934808857,291.0880432128906,294.1499938964844,264.2510681152344,262.4360656738281,265.58551025390625,264.2597045898437,290.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599128436297,1.2869963761374949e-08,0.0010598999215289,-0.0327581316232681,0.0,0.0,0.0,-0.0111930035054683,60.0,-18.86320877075196,-0.0,-7.65949152992107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,9.951615356840192e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001047949263011,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.740144792478532e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0001047953555826,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0004971020389348,291.0836486816406,294.1499938964844,264.2470397949219,262.432861328125,265.5230407714844,264.2550354003906,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603573173284,1.292193907431738e-08,0.0010603443952277,-0.0328941158950328,0.0,0.0,0.0,-0.0112187704071402,60.0,-18.866395950317383,-0.0,-7.665916967880548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00054931640625,0.0,0.0,9.951615356840192e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001047949263011,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.740144792478532e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0001047953555826,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0004971020389348,291.0836486816406,294.1499938964844,264.2470397949219,262.432861328125,265.5230407714844,264.2550354003906,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603573173284,1.292193907431738e-08,0.0010603443952277,-0.0328941158950328,0.0,0.0,0.0,-0.0112187704071402,60.0,-18.866395950317383,-0.0,-7.665916967880548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
