time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683100,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,9.953023254638538e-05,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001048097547027,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,7.741239824099466e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0001048101767082,292.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,0.0004971723537892,291.0813903808594,294.1499938964844,264.2452697753906,262.4314880371094,265.4922180175781,264.2528381347656,290.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605071438476,1.2939458393645964e-08,0.0010604942217469,-0.0329399481415748,0.0,0.0,0.0,-0.0112274549901485,60.0,-18.86655044555664,-0.0,-7.668083412681882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,9.953969129128382e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001048197227646,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492858886719,0.0,0.0,7.741976151010022e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0001048201447702,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0004972196184098,291.0791320800781,294.1499938964844,264.2436828613281,262.4302673339844,265.461669921875,264.25079345703125,290.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606079595163,1.2951232086777509e-08,0.0010605949210003,-0.0329707525670528,0.0,0.0,0.0,-0.0112332925200462,60.0,-18.8657341003418,-0.0,-7.669539314747453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.954458073480056e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001048248741426,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,7.742355955997482e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.0001048252888722,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,0.0004972440656274,291.0745849609375,294.1499938964844,264.2411193847656,262.4283447265625,265.4013366699219,264.24713134765625,290.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957281469994086e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.0112362913787364,60.0,-18.861194610595703,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.954458073480056e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001048248741426,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,7.742355955997482e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.0001048252888722,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,0.0004972440656274,291.0745849609375,294.1499938964844,264.2411193847656,262.4283447265625,265.4013366699219,264.24713134765625,290.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957281469994086e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.0112362913787364,60.0,-18.861194610595703,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,9.952847904060036e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001048079284373,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,7.741103763692081e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,0.0001048083358909,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,0.0004971636808477,291.0699157714844,294.1499938964844,264.239501953125,262.4272155761719,265.3421936035156,264.2442321777344,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604878189042,1.2937181992356273e-08,0.0010604748968034,-0.0329339951276779,0.0,0.0,0.0,-0.0112263280898332,60.0,-18.851919174194336,-0.0,-7.66780203775852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,9.952847904060036e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001048079284373,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,7.741103763692081e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,0.0001048083358909,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,0.0004971636808477,291.0699157714844,294.1499938964844,264.239501953125,262.4272155761719,265.3421936035156,264.2442321777344,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604878189042,1.2937181992356273e-08,0.0010604748968034,-0.0329339951276779,0.0,0.0,0.0,-0.0112263280898332,60.0,-18.851919174194336,-0.0,-7.66780203775852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,9.94926958810538e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001047702462528,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,7.738320709904656e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001047706464305,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.000496984925121,291.0651550292969,294.1499938964844,264.2389221191406,262.4269714355469,265.2841491699219,264.2421569824219,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601063258945,1.2892554579480022e-08,0.0010600934037938,-0.0328172370791435,0.0,0.0,0.0,-0.0112042045220732,60.0,-18.838409423828125,-0.0,-7.662283962872608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,9.94926958810538e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001047702462528,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016174316406,0.0,0.0,7.738320709904656e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001047706464305,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.000496984925121,291.0651550292969,294.1499938964844,264.2389221191406,262.4269714355469,265.2841491699219,264.2421569824219,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601063258945,1.2892554579480022e-08,0.0010600934037938,-0.0328172370791435,0.0,0.0,0.0,-0.0112042045220732,60.0,-18.838409423828125,-0.0,-7.662283962872608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,9.94358488242142e-05,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001047103869495,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,7.733899110462517e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.0001047107871272,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,0.0004967009881511,291.0603332519531,294.1499938964844,264.23956298828125,262.4277648925781,265.22723388671875,264.24102783203125,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595003841444,1.2821689487907406e-08,0.001059487578459,-0.032631829380989,0.0,0.0,0.0,-0.0111690741032361,60.0,-18.820146560668945,-0.0,-7.653526523654365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,9.94358488242142e-05,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001047103869495,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,7.733899110462517e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,0.0001047107871272,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86688232421875,0.0,0.0,0.0004967009881511,291.0603332519531,294.1499938964844,264.23956298828125,262.4277648925781,265.22723388671875,264.24102783203125,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595003841444,1.2821689487907406e-08,0.001059487578459,-0.032631829380989,0.0,0.0,0.0,-0.0111690741032361,60.0,-18.820146560668945,-0.0,-7.653526523654365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,9.940062591340391e-05,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001046732941176,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,7.731158984825015e-05,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,0.0001046736942953,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0004965250845998,291.0578918457031,294.1499938964844,264.2403564453125,262.4285888671875,265.1991577148437,264.2408447265625,290.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777779723194273e-08,0.0010591121390461,-0.0325169451534748,0.0,0.0,0.0,-0.0111473063006997,60.0,-18.80938720703125,-0.0,-7.648102240409571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,9.93588982964866e-05,292.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001046293618855,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,7.727913907729089e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0001046297547873,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,0.0004963166429661,291.0554504394531,294.1499938964844,264.24151611328125,262.4296875,265.17138671875,264.240966796875,290.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586802382022,1.2725773324007152e-08,0.0010586674325168,-0.0323808789253234,0.0,0.0,0.0,-0.0111215244978666,60.0,-18.79720497131348,-0.0,-7.641680355163771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,9.92609784589149e-05,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001045262542902,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,7.720298162894323e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,0.000104526639916,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,0.0004958275239914,291.05047607421875,294.1499938964844,264.2449645996094,262.432861328125,265.1166076660156,264.2420349121094,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603730503712995e-08,0.0010576240019872,-0.0320615582168102,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.76949119567871,-0.0,-7.62662182296481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,9.92609784589149e-05,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001045262542902,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,7.720298162894323e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,0.000104526639916,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,0.0004958275239914,291.05047607421875,294.1499938964844,264.2449645996094,262.432861328125,265.1166076660156,264.2420349121094,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603730503712995e-08,0.0010576240019872,-0.0320615582168102,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.76949119567871,-0.0,-7.62662182296481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.914397378452122e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.000104403043224,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,7.711197395110503e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001044034215738,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.0004952430608682,291.04541015625,294.1499938964844,264.25,262.4373779296875,265.06304931640625,264.2445068359375,290.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563896503299,1.245790404169611e-08,0.0010563771938905,-0.0316799990832805,0.0,0.0,0.0,-0.010988731868565,60.0,-18.73657989501953,-0.0,-7.608647223378284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.914397378452122e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.000104403043224,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,7.711197395110503e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001044034215738,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249816894531,0.0,0.0,0.0004952430608682,291.04541015625,294.1499938964844,264.25,262.4373779296875,265.06304931640625,264.2445068359375,290.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563896503299,1.245790404169611e-08,0.0010563771938905,-0.0316799990832805,0.0,0.0,0.0,-0.010988731868565,60.0,-18.73657989501953,-0.0,-7.608647223378284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,9.90219195955433e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001042745207087,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,7.701704453211278e-05,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001042748990585,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,0.0004946334520354,291.040283203125,294.1499938964844,264.2574462890625,262.44403076171875,265.0107727050781,264.24871826171875,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550888255238,1.2305795493716689e-08,0.0010550764854997,-0.0312819853425025,0.0,0.0,0.0,-0.0109133254736661,60.0,-18.69991874694824,-0.0,-7.589921580120065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665771484375,0.0,0.0,9.90219195955433e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001042745207087,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,7.701704453211278e-05,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,0.0001042748990585,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,0.0004946334520354,291.040283203125,294.1499938964844,264.2574462890625,262.44403076171875,265.0107727050781,264.24871826171875,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550888255238,1.2305795493716689e-08,0.0010550764854997,-0.0312819853425025,0.0,0.0,0.0,-0.0109133254736661,60.0,-18.69991874694824,-0.0,-7.589921580120065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,9.890754881780596e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001041540890582,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,7.692808867432177e-05,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001041544601321,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0004940621438436,291.0350646972656,294.1499938964844,264.26788330078125,262.45330810546875,264.9595642089844,264.2547302246094,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163257068209532e-08,0.0010538577334955,-0.0309089999645948,0.0,0.0,0.0,-0.0108426623046398,60.0,-18.66175651550293,-0.0,-7.572393911914332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,9.890754881780596e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001041540890582,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,7.692808867432177e-05,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001041544601321,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0004940621438436,291.0350646972656,294.1499938964844,264.26788330078125,262.45330810546875,264.9595642089844,264.2547302246094,290.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163257068209532e-08,0.0010538577334955,-0.0309089999645948,0.0,0.0,0.0,-0.0108426623046398,60.0,-18.66175651550293,-0.0,-7.572393911914332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,9.885385952657089e-05,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001040975548676,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,7.688633195357397e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437316894531,0.0,0.0,0.0001040979186655,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0004937939811497,291.0324401855469,294.1499938964844,264.274169921875,262.4588928222656,264.9344482421875,264.2587280273437,290.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532976593822,1.2096345258783005e-08,0.0010532855521887,-0.0307339075952768,0.0,0.0,0.0,-0.0108094913884997,60.0,-18.642396926879883,-0.0,-7.564173643004325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,9.880278958007692e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0001040437782648,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937683105469,0.0,0.0,7.684661250095814e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,0.0001040441420627,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.000493538856972,291.0298156738281,294.1499938964844,264.2810974121094,262.4650573730469,264.90966796875,264.2633056640625,290.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527533013373,1.2032697505048873e-08,0.0010527413105592,-0.0305673517286777,0.0,0.0,0.0,-0.0107779381796717,60.0,-18.62299346923828,-0.0,-7.556357672910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,9.870875510387124e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001039447524817,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,7.677347457502037e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0001039451162796,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.000493069179356,291.0244445800781,294.1499938964844,264.2968139648437,262.47906494140625,264.8609619140625,264.274169921875,290.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.584247589111328,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,9.870875510387124e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001039447524817,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87872314453125,0.0,0.0,7.677347457502037e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,0.0001039451162796,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.000493069179356,291.0244445800781,294.1499938964844,264.2968139648437,262.47906494140625,264.8609619140625,264.274169921875,290.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.584247589111328,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,9.86279992503114e-05,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0001038597183651,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,7.671066123293713e-05,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.000103860074887,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0004926658002659,291.0190124511719,294.1499938964844,264.3148803710937,262.4951171875,264.81365966796875,264.2876281738281,290.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814842437729569e-08,0.0010508784325793,-0.0299972426146268,0.0,0.0,0.0,-0.010669938288629,60.0,-18.546049118041992,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,9.86279992503114e-05,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0001038597183651,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,7.671066123293713e-05,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.000103860074887,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0004926658002659,291.0190124511719,294.1499938964844,264.3148803710937,262.4951171875,264.81365966796875,264.2876281738281,290.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814842437729569e-08,0.0010508784325793,-0.0299972426146268,0.0,0.0,0.0,-0.010669938288629,60.0,-18.546049118041992,-0.0,-7.529637002789968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.85598671832122e-05,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.000103787977423,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,7.665767043363303e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001037883339449,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0004923255182802,291.0135192871094,294.1499938964844,264.3349914550781,262.5130310058594,264.7674255371094,264.3030090332031,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.17299219226652e-08,0.0010501522338017,-0.0297750048339366,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.50859260559082,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.85598671832122e-05,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.000103787977423,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489074707031,0.0,0.0,7.665767043363303e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001037883339449,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0004923255182802,291.0135192871094,294.1499938964844,264.3349914550781,262.5130310058594,264.7674255371094,264.3030090332031,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.17299219226652e-08,0.0010501522338017,-0.0297750048339366,0.0,0.0,0.0,-0.0106278397142887,60.0,-18.50859260559082,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,9.8507953225635e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001037333204294,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.661729614483193e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,0.0001037336623994,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004920662031508,291.0079650878906,294.1499938964844,264.3569641113281,262.5325622558594,264.7225341796875,264.3206787109375,290.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47262382507324,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809143066406,0.0,0.0,9.8507953225635e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001037333204294,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,7.661729614483193e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,0.0001037336623994,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,0.0004920662031508,291.0079650878906,294.1499938964844,264.3569641113281,262.5325622558594,264.7225341796875,264.3206787109375,290.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47262382507324,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,9.848832269199193e-05,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001037126421579,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,7.660202390979975e-05,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001037129841279,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.0004919681232422,291.005126953125,294.1499938964844,264.3685607910156,262.5429077148437,264.7005615234375,264.3302917480469,290.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640726604866812e-08,0.0010493894806131,-0.0295415762811899,0.0,0.0,0.0,-0.0105836214497685,60.0,-18.455305099487305,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,9.84727594186552e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001036962567013,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.0,0.0,7.658991671632975e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001036965986713,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,0.0004918904160149,291.0022888183594,294.1499938964844,264.38055419921875,262.5535583496094,264.678955078125,264.34039306640625,290.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621320794574784e-08,0.0010492234723642,-0.0294907875359058,0.0,0.0,0.0,-0.0105740008875727,60.0,-18.43846321105957,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,9.8454394901637e-05,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001036769244819,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.657564128749073e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001036772664519,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0004917986807413,290.99658203125,294.1499938964844,264.4055480957031,262.5757751464844,264.6365966796875,264.36181640625,290.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.406286239624023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,9.8454394901637e-05,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001036769244819,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,7.657564128749073e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,0.0001036772664519,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0004917986807413,290.99658203125,294.1499938964844,264.4055480957031,262.5757751464844,264.6365966796875,264.36181640625,290.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.406286239624023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,9.845307795330882e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.00010367554205,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,7.657461537746713e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.000103675876744,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,0.0004917921614833,290.99078369140625,294.1499938964844,264.43170166015625,262.5990600585937,264.595458984375,264.3848876953125,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37639236450196,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,9.845307795330882e-05,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.00010367554205,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,7.657461537746713e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.000103675876744,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,0.0004917921614833,290.99078369140625,294.1499938964844,264.43170166015625,262.5990600585937,264.595458984375,264.3848876953125,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37639236450196,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,9.846716420724988e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001036903850035,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,7.658557296963409e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001036907124216,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0004918625345453,290.9848937988281,294.1499938964844,264.45880126953125,262.6231384277344,264.5556030273437,264.4093933105469,290.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.348783493041992,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,9.846716420724988e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001036903850035,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,7.658557296963409e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001036907124216,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0004918625345453,290.9848937988281,294.1499938964844,264.45880126953125,262.6231384277344,264.5556030273437,264.4093933105469,290.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.348783493041992,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,9.849358320934698e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001037182009895,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,7.660611299797893e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001037185211316,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0004919944913126,290.9789428710937,294.1499938964844,264.4866027832031,262.6478881835937,264.5169677734375,264.43511962890625,290.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.32318687438965,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
