time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685440,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,9.849358320934698e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001037182009895,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,7.660611299797893e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001037185211316,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0004919944913126,290.9789428710937,294.1499938964844,264.4866027832031,262.6478881835937,264.5169677734375,264.43511962890625,290.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647143693949148e-08,0.0010494441958144,-0.0295583698898553,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.32318687438965,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.850991773419082e-05,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001037354013533,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,7.66188240959309e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0001037357214954,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,0.0004920760984532,290.9759521484375,294.1499938964844,264.5007019042969,262.6604309082031,264.49810791015625,264.4483947753906,290.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.31099319458008,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.852723451331258e-05,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.000103753642179,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,7.663229189347476e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0001037539623212,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0004921625950373,290.9729309082031,294.1499938964844,264.5149230957031,262.67303466796875,264.47955322265625,264.4618835449219,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29903793334961,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.856309770839287e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.000103791411675,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,7.666018063900992e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001037917245412,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0004923417582176,290.9668273925781,294.1499938964844,264.54345703125,262.69842529296875,264.443359375,264.4893798828125,289.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27546501159668,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,9.856309770839287e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.000103791411675,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,7.666018063900992e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001037917245412,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0004923417582176,290.9668273925781,294.1499938964844,264.54345703125,262.69842529296875,264.443359375,264.4893798828125,289.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27546501159668,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,9.860026329988614e-05,291.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.000103830556327,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,7.668909529456869e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0001038308691931,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004925274406559,290.96063232421875,294.1499938964844,264.5720520019531,262.7238464355469,264.4083251953125,264.51739501953125,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.25214195251465,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,9.860026329988614e-05,291.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.000103830556327,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,7.668909529456869e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0001038308691931,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004925274406559,290.96063232421875,294.1499938964844,264.5720520019531,262.7238464355469,264.4083251953125,264.51739501953125,289.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.25214195251465,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.86384693533182e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001038707923726,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,7.671881030546501e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001038710979628,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0004927183035761,290.9543762207031,294.1499938964844,264.6004638671875,262.74908447265625,264.3744506835937,264.5456848144531,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22908973693848,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.86384693533182e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001038707923726,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,7.671881030546501e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001038710979628,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0004927183035761,290.9543762207031,294.1499938964844,264.6004638671875,262.74908447265625,264.3744506835937,264.5456848144531,289.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22908973693848,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.867746121017262e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001039118506014,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,7.674912922084332e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001039121561916,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0004929130664095,290.94805908203125,294.1499938964844,264.62841796875,262.77392578125,264.3417358398437,264.57403564453125,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.206411361694336,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.867746121017262e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001039118506014,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,7.674912922084332e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001039121561916,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0004929130664095,290.94805908203125,294.1499938964844,264.62841796875,262.77392578125,264.3417358398437,264.57403564453125,289.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.206411361694336,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,9.869717177934945e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001039326089085,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,7.67644596635364e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001039329072227,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.0004930115537717,290.9448547363281,294.1499938964844,264.6421813964844,262.7861328125,264.3258361816406,264.588134765625,289.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.19526100158692,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62921142578125,0.0,0.0,9.871697693597524e-05,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0001039534690789,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,7.677987014176324e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0001039537673932,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0004931105067953,290.9416198730469,294.1499938964844,264.6557312011719,262.7981872558594,264.3101806640625,264.6021728515625,289.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18422508239746,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.875678370008244e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001039953931467,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611022949219,0.0,0.0,7.681082934141159e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.000103995684185,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,0.000493309344165,290.9351501464844,294.1499938964844,264.68218994140625,262.8216857910156,264.2796325683594,264.6298828125,289.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1626205444336,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.875678370008244e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001039953931467,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611022949219,0.0,0.0,7.681082934141159e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.000103995684185,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719299316406,0.0,0.0,0.000493309344165,290.9351501464844,294.1499938964844,264.68218994140625,262.8216857910156,264.2796325683594,264.6298828125,289.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1626205444336,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,9.879665594780818e-05,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001040373826981,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,7.684183947276324e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001040376737364,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004935085307806,290.9285888671875,294.1499938964844,264.70751953125,262.8441772460937,264.2501220703125,264.6569519042969,289.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.141754150390625,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,9.879665594780818e-05,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001040373826981,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,7.684183947276324e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001040376737364,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0004935085307806,290.9285888671875,294.1499938964844,264.70751953125,262.8441772460937,264.2501220703125,264.6569519042969,289.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.141754150390625,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,9.88363681244664e-05,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001040792049025,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,7.687272591283545e-05,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0001040794886648,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,0.000493706902489,290.92193603515625,294.1499938964844,264.73150634765625,262.8655090332031,264.2215881347656,264.68310546875,289.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.121734619140625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,9.88363681244664e-05,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001040792049025,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,7.687272591283545e-05,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0001040794886648,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,0.000493706902489,290.92193603515625,294.1499938964844,264.73150634765625,262.8655090332031,264.2215881347656,264.68310546875,289.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.121734619140625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.887570195132868e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001041206269292,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,7.690332131460309e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0001041209106915,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0004939034115523,290.91522216796875,294.1499938964844,264.75396728515625,262.88543701171875,264.19403076171875,264.7080993652344,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10268783569336,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,9.887570195132868e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0001041206269292,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,7.690332131460309e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,0.0001041209106915,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0004939034115523,290.91522216796875,294.1499938964844,264.75396728515625,262.88543701171875,264.19403076171875,264.7080993652344,289.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10268783569336,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.8895157861989e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001041411160258,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,7.691845530644059e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001041413997882,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.000494000618346,290.911865234375,294.1499938964844,264.7645263671875,262.8948059082031,264.1806030273437,264.7200927734375,289.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.09357643127441,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,9.891443914966658e-05,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001041614159476,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,7.693345105508342e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0001041616997099,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0004940969520248,290.908447265625,294.1499938964844,264.77459716796875,262.9037780761719,264.1674194335937,264.731689453125,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171211594136366e-08,0.0010539252543821,-0.0309298168867826,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.08477020263672,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.895237599266692e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001042013755068,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,7.696295506320894e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001042016519932,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004942864761687,290.9015808105469,294.1499938964844,264.7932434082031,262.9203186035156,264.1416320800781,264.7536926269531,289.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.068038940429688,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.895237599266692e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001042013755068,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,7.696295506320894e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001042016519932,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004942864761687,290.9015808105469,294.1499938964844,264.7932434082031,262.9203186035156,264.1416320800781,264.7536926269531,289.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.068038940429688,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.89892942016013e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001042402582243,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,7.699167326791212e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001042405274347,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0004944708780385,290.8946533203125,294.1499938964844,264.80963134765625,262.93487548828125,264.1166687011719,264.7738342285156,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05267333984375,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,9.89892942016013e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001042402582243,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,7.699167326791212e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001042405274347,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0004944708780385,290.8946533203125,294.1499938964844,264.80963134765625,262.93487548828125,264.1166687011719,264.7738342285156,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05267333984375,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.90249973256141e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001042778530973,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,7.701943832216784e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001042781223077,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946492263115,290.8876342773437,294.1499938964844,264.8235778808594,262.9472351074219,264.0924377441406,264.7919006347656,289.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.038789749145508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.90249973256141e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001042778530973,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,7.701943832216784e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001042781223077,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,0.0004946492263115,290.8876342773437,294.1499938964844,264.8235778808594,262.9472351074219,264.0924377441406,264.7919006347656,289.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.038789749145508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,9.905925981001928e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.000104313941847,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.70460901549086e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001043142037815,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004948204150423,290.88055419921875,294.1499938964844,264.83477783203125,262.9571838378906,264.0688781738281,264.8076477050781,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.026519775390625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508544921875,0.0,0.0,9.905925981001928e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.000104313941847,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.70460901549086e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001043142037815,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004948204150423,290.88055419921875,294.1499938964844,264.83477783203125,262.9571838378906,264.0688781738281,264.8076477050781,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.026519775390625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,9.907576895784588e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001043313241098,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,7.705893222009763e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001043315860442,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,0.0004949028952978,290.8769836425781,294.1499938964844,264.8393249511719,262.9612121582031,264.0573425292969,264.81451416015625,289.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02106666564941,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.909187065204604e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.000104348277091,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,7.707145414315164e-05,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001043485390255,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0004949832800775,290.8734130859375,294.1499938964844,264.84307861328125,262.9645690917969,264.0459899902344,264.8207092285156,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.016048431396484,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,9.912265522871166e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001043806987581,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,7.709539931965992e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001043809606926,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0004951371229253,290.8661804199219,294.1499938964844,264.8482360839844,262.9691162109375,264.0235900878906,264.8311462402344,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.007341384887695,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820861816406,0.0,0.0,9.912265522871166e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001043806987581,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,7.709539931965992e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001043809606926,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0004951371229253,290.8661804199219,294.1499938964844,264.8482360839844,262.9691162109375,264.0235900878906,264.8311462402344,289.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.007341384887695,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,9.915127157000823e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001044108357746,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081787109375,0.0,0.0,7.71176564740017e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.000104411097709,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0004952800809405,290.85888671875,294.1499938964844,264.8500061035156,262.970703125,264.001708984375,264.8385009765625,289.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-18.000680923461914,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,9.915127157000823e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001044108357746,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081787109375,0.0,0.0,7.71176564740017e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.000104411097709,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0004952800809405,290.85888671875,294.1499938964844,264.8500061035156,262.970703125,264.001708984375,264.8385009765625,289.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-18.000680923461914,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,9.91706328932196e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001044312302838,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,7.713271043030545e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0001044314849423,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.000495376822073,290.8515319824219,294.1499938964844,264.8480529785156,262.9689636230469,263.9801940917969,264.8426818847656,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.99553108215332,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,9.91706328932196e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001044312302838,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,7.713271043030545e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0001044314849423,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.000495376822073,290.8515319824219,294.1499938964844,264.8480529785156,262.9689636230469,263.9801940917969,264.8426818847656,289.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.99553108215332,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
