time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687780,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,9.917424904415384e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001044350428855,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,7.713552622590214e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0001044352902681,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0004953948664478,290.8440856933594,294.1499938964844,264.84234619140625,262.9638977050781,263.9590148925781,264.8433837890625,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494710155408484e-08,0.0010566915152594,-0.0317763015627861,0.0,0.0,0.0,-0.0110069755464792,60.0,-17.990785598754883,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44256591796875,0.0,0.0,9.917424904415384e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0001044350428855,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,7.713552622590214e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0001044352902681,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0004953948664478,290.8440856933594,294.1499938964844,264.84234619140625,262.9638977050781,263.9590148925781,264.8433837890625,289.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494710155408484e-08,0.0010566915152594,-0.0317763015627861,0.0,0.0,0.0,-0.0110069755464792,60.0,-17.990785598754883,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360046386719,0.0,0.0,9.917034913087264e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001044309392455,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,7.713249215157703e-05,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.000104431186628,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,0.0004953754250891,290.8403625488281,294.1499938964844,264.83819580078125,262.960205078125,263.9485168457031,264.8423767089844,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489840273133268e-08,0.0010566498385742,-0.0317635610699653,0.0,0.0,0.0,-0.0110045615583658,60.0,-17.988405227661133,-0.0,-7.612582209048925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,9.916348062688483e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001044237069436,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.712715159868822e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0001044239470502,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,0.0004953410825692,290.83660888671875,294.1499938964844,264.83319091796875,262.9557800292969,263.93804931640625,264.840576171875,289.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481265798669485e-08,0.0010565766133368,-0.0317411236464977,0.0,0.0,0.0,-0.0110003110021352,60.0,-17.986007690429688,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,9.913952817441896e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001043984811985,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,7.710851787123829e-05,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0001043987285811,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.000495221465826,290.8290405273437,294.1499938964844,264.8208312988281,262.94482421875,263.91729736328125,264.8343811035156,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451397246593388e-08,0.0010563211981207,-0.0316629707813262,0.0,0.0,0.0,-0.0109855039045214,60.0,-17.981159210205078,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,9.913952817441896e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001043984811985,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,7.710851787123829e-05,290.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0001043987285811,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.000495221465826,290.8290405273437,294.1499938964844,264.8208312988281,262.94482421875,263.91729736328125,264.8343811035156,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451397246593388e-08,0.0010563211981207,-0.0316629707813262,0.0,0.0,0.0,-0.0109855039045214,60.0,-17.981159210205078,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,9.910367953125387e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001043607335304,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,7.708063640166074e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000104360973637,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0004950423608534,290.8214111328125,294.1499938964844,264.8055419921875,262.9312438964844,263.89666748046875,264.824951171875,289.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406705884870917e-08,0.0010559391230344,-0.0315460339188575,0.0,0.0,0.0,-0.0109633496031165,60.0,-17.976255416870117,-0.0,-7.602341867141149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,9.910367953125387e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001043607335304,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,7.708063640166074e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000104360973637,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0004950423608534,290.8214111328125,294.1499938964844,264.8055419921875,262.9312438964844,263.89666748046875,264.824951171875,289.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406705884870917e-08,0.0010559391230344,-0.0315460339188575,0.0,0.0,0.0,-0.0109633496031165,60.0,-17.976255416870117,-0.0,-7.602341867141149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.905707702273504e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0001043116644723,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,7.704439485678449e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001043119045789,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.000494809646625,290.8137512207031,294.1499938964844,264.78759765625,262.9153137207031,263.8761291503906,264.8126525878906,289.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.971315383911133,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.905707702273504e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0001043116644723,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,7.704439485678449e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001043119045789,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.000494809646625,290.8137512207031,294.1499938964844,264.78759765625,262.9153137207031,263.8761291503906,264.8126525878906,289.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.971315383911133,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,9.900081204250456e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001042524163494,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,7.700062997173518e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001042526491801,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004945285618305,290.8059997558594,294.1499938964844,264.7672424316406,262.897216796875,263.8555908203125,264.7974853515625,289.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.966354370117188,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,9.900081204250456e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001042524163494,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,7.700062997173518e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001042526491801,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004945285618305,290.8059997558594,294.1499938964844,264.7672424316406,262.897216796875,263.8555908203125,264.7974853515625,289.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.966354370117188,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.89693362498656e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001042192743625,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,7.697614637436345e-05,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001042194999172,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0004943713429383,290.8020935058594,294.1499938964844,264.7562561035156,262.887451171875,263.8453369140625,264.78887939453125,289.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.963869094848633,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.893587412079796e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0001041840368998,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39971923828125,0.0,0.0,7.695012027397752e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001041842697304,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0004942042287439,290.7981872558594,294.1499938964844,264.7447509765625,262.87725830078125,263.8350524902344,264.7796325683594,289.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.961381912231445,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.886385669233276e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001041082068695,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,7.689410995226353e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001041084324242,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0004938445053994,290.79034423828125,294.1499938964844,264.72039794921875,262.8556213378906,263.8144836425781,264.7596435546875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.956401824951172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.886385669233276e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001041082068695,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,7.689410995226353e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001041084324242,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0004938445053994,290.79034423828125,294.1499938964844,264.72039794921875,262.8556213378906,263.8144836425781,264.7596435546875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.956401824951172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,9.878532728180288e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001040255083353,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,7.683302828809246e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.00010402573389,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0004934522439725,290.7824401855469,294.1499938964844,264.6944580078125,262.83258056640625,263.7938537597656,264.7376708984375,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.951416015625,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,9.878532728180288e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001040255083353,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,7.683302828809246e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.00010402573389,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0004934522439725,290.7824401855469,294.1499938964844,264.6944580078125,262.83258056640625,263.7938537597656,264.7376708984375,289.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.951416015625,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,9.870150097412989e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001039372364175,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,7.676782843191177e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001039374546962,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004930334980599,290.77447509765625,294.1499938964844,264.6671447753906,262.808349609375,263.7731018066406,264.7139587402344,289.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94641876220703,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,9.870150097412989e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001039372364175,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,7.676782843191177e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001039374546962,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004930334980599,290.77447509765625,294.1499938964844,264.6671447753906,262.808349609375,263.7731018066406,264.7139587402344,289.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94641876220703,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,9.861341095529497e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001038444825098,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.669931801501662e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001038447007886,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0004925935063511,290.7664489746094,294.1499938964844,264.6387939453125,262.7831420898437,263.7522277832031,264.688720703125,289.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.941402435302734,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,9.861341095529497e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001038444825098,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,7.669931801501662e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001038447007886,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,0.0004925935063511,290.7664489746094,294.1499938964844,264.6387939453125,262.7831420898437,263.7522277832031,264.688720703125,289.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.941402435302734,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,9.856805263552816e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001037967158481,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398132324219,0.0,0.0,7.666404417250305e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001037969341268,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0004923669621348,290.7624206542969,294.1499938964844,264.6242980957031,262.770263671875,263.74176025390625,264.67559814453125,289.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.938886642456055,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,9.852207585936412e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0001037483016261,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,7.662827556487173e-05,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001037485126289,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0004921372747048,290.7583923339844,294.1499938964844,264.6096496582031,262.7572326660156,263.7312316894531,264.6622314453125,289.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.936363220214844,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.842857252806424e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0001036498433677,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.655555236851797e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001036500543705,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0004916702164337,290.7502746582031,294.1499938964844,264.5799560546875,262.7308654785156,263.7101135253906,264.63482666015625,289.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.931293487548828,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.842857252806424e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0001036498433677,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.655555236851797e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001036500543705,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.255859375,0.0,0.0,0.0004916702164337,290.7502746582031,294.1499938964844,264.5799560546875,262.7308654785156,263.7101135253906,264.63482666015625,289.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.931293487548828,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,9.83338541118428e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0001035501045407,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.648188329767436e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001035503082675,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0004911971045657,290.7420959472656,294.1499938964844,264.54998779296875,262.7042236328125,263.6888427734375,264.606689453125,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.926183700561523,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,9.83338541118428e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0001035501045407,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.648188329767436e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001035503082675,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0004911971045657,290.7420959472656,294.1499938964844,264.54998779296875,262.7042236328125,263.6888427734375,264.606689453125,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.926183700561523,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.823901928029954e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001034502347465,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,7.640811963938177e-05,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001034504384733,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004907233524136,290.73388671875,294.1499938964844,264.5200500488281,262.6776123046875,263.6674194335937,264.5780944824219,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.921024322509766,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.823901928029954e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001034502347465,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,7.640811963938177e-05,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001034504384733,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0004907233524136,290.73388671875,294.1499938964844,264.5200500488281,262.6776123046875,263.6674194335937,264.5780944824219,289.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.921024322509766,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.814494842430575e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001033511798596,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,7.633495988557115e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001033513763104,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004902535001747,290.7256164550781,294.1499938964844,264.4903564453125,262.6512145996094,263.6458740234375,264.5492858886719,289.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211919392906113e-08,0.0010457230964675,-0.0284192934632301,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.915817260742188,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.0,0.0,9.814494842430575e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001033511798596,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,7.633495988557115e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001033513763104,291.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004902535001747,290.7256164550781,294.1499938964844,264.4903564453125,262.6512145996094,263.6458740234375,264.5492858886719,289.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211919392906113e-08,0.0010457230964675,-0.0284192934632301,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.915817260742188,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,9.809860785026105e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.0001033023800118,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,7.629891479155049e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0001033025837386,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0004900220083072,290.7214660644531,294.1499938964844,264.4757080078125,262.63818359375,263.6350402832031,264.534912109375,289.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154172696592468e-08,0.0010452293790876,-0.0282681509852409,0.0,0.0,0.0,-0.0103424172848463,60.0,-17.913192749023438,-0.0,-7.448893057926399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.805279842112212e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104248046875,0.0,0.0,0.0001032541404129,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,7.626328442711383e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001032543368637,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0004897931939922,290.71728515625,294.1499938964844,264.4612121582031,262.6252746582031,263.6241760253906,264.5205383300781,289.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097085028666244e-08,0.0010447411332279,-0.0281187295913696,0.0,0.0,0.0,-0.0103141162544488,60.0,-17.91055679321289,-0.0,-7.441936134000572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.796358062885702e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001031601932481,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.619389361934736e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000103160389699,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004893475561402,290.7089233398437,294.1499938964844,264.4328308105469,262.6000671386719,263.6024169921875,264.4920654296875,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.09859081831587e-08,0.0010437904857099,-0.0278277304023504,0.0,0.0,0.0,-0.0102590015158057,60.0,-17.905242919921875,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.796358062885702e-05,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.0001031601932481,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.619389361934736e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000103160389699,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004893475561402,290.7089233398437,294.1499938964844,264.4328308105469,262.6000671386719,263.6024169921875,264.4920654296875,289.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.09859081831587e-08,0.0010437904857099,-0.0278277304023504,0.0,0.0,0.0,-0.0102590015158057,60.0,-17.905242919921875,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.78782627498731e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0001030703497235,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.612753688590601e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001030705461744,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000488921359647,290.70050048828125,294.1499938964844,264.4055480957031,262.5758056640625,263.5805358886719,264.464111328125,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.0879587897250076e-08,0.0010428813984617,-0.0275494363158941,0.0,0.0,0.0,-0.0102062942460179,60.0,-17.899879455566406,-0.0,-7.415462022208885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.78782627498731e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0001030703497235,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.612753688590601e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001030705461744,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000488921359647,290.70050048828125,294.1499938964844,264.4055480957031,262.5758056640625,263.5805358886719,264.464111328125,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.0879587897250076e-08,0.0010428813984617,-0.0275494363158941,0.0,0.0,0.0,-0.0102062942460179,60.0,-17.899879455566406,-0.0,-7.415462022208885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.779814718058331e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001029859922709,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.606522558489814e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001029861814458,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004885211819782,290.6920471191406,294.1499938964844,264.3796081542969,262.5527038574219,263.55859375,264.4369506835937,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779755754697362e-08,0.0010420277249068,-0.0272881221026182,0.0,0.0,0.0,-0.0101568028330802,60.0,-17.89447021484375,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
