time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690120,291.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.779814718058331e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001029859922709,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.606522558489814e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001029861814458,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004885211819782,290.6920471191406,294.1499938964844,264.3796081542969,262.5527038574219,263.55859375,264.4369506835937,289.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779755754697362e-08,0.0010420277249068,-0.0272881221026182,0.0,0.0,0.0,-0.0101568028330802,60.0,-17.89447021484375,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.772386692930012e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001029077684506,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.600744720548391e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001029079576255,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004881501663476,290.6835327148437,294.1499938964844,264.3552551269531,262.5310363769531,263.53662109375,264.4107360839844,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687186247082536e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.88903045654297,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.772386692930012e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001029077684506,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.600744720548391e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001029079576255,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004881501663476,290.6835327148437,294.1499938964844,264.3552551269531,262.5310363769531,263.53662109375,264.4107360839844,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687186247082536e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.88903045654297,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.76896844804287e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0001028717742883,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.598086085636169e-05,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001028719634632,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004879794141743,290.67926025390625,294.1499938964844,264.34375,262.52081298828125,263.525634765625,264.39813232421875,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644586545538461e-08,0.0010408719535917,-0.0269342996180057,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.886302947998047,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.765707363840193e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0001028374317684,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.595549686811864e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001028376209433,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004878165200352,290.67498779296875,294.1499938964844,264.332763671875,262.51104736328125,263.5146179199219,264.3858642578125,289.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405350476503,1.06039443892314e-08,0.001040524453856,-0.0268279127776622,0.0,0.0,0.0,-0.0100696459412574,60.0,-17.883575439453125,-0.0,-7.381978406328926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.759887325344609e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001027761536533,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.591023313580081e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001027763355523,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004875258309766,290.6663818359375,294.1499938964844,264.3124084472656,262.492919921875,263.49267578125,264.36248779296875,289.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399147868156,1.0531418404013948e-08,0.0010399041930213,-0.0266380626708269,0.0,0.0,0.0,-0.0100336913019418,60.0,-17.878128051757812,-0.0,-7.373180466174746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.759887325344609e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001027761536533,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.591023313580081e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001027763355523,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004875258309766,290.6663818359375,294.1499938964844,264.3124084472656,262.492919921875,263.49267578125,264.36248779296875,289.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399147868156,1.0531418404013948e-08,0.0010399041930213,-0.0266380626708269,0.0,0.0,0.0,-0.0100336913019418,60.0,-17.878128051757812,-0.0,-7.373180466174746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.754981147125363e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001027244870783,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.587207801407203e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001027246689773,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004872807476203,290.6577453613281,294.1499938964844,264.29443359375,262.4769592285156,263.4707946777344,264.3407287597656,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393918491899,1.0470273537066532e-08,0.001039381371811,-0.026477999985218,0.0,0.0,0.0,-0.0100033795461058,60.0,-17.872711181640625,-0.0,-7.36576737381256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.754981147125363e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001027244870783,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.587207801407203e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001027246689773,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004872807476203,290.6577453613281,294.1499938964844,264.29443359375,262.4769592285156,263.4707946777344,264.3407287597656,289.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393918491899,1.0470273537066532e-08,0.001039381371811,-0.026477999985218,0.0,0.0,0.0,-0.0100033795461058,60.0,-17.872711181640625,-0.0,-7.36576737381256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.751181642059235e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001026844838634,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.584252307424322e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001026846657623,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004870909906458,290.6490478515625,294.1499938964844,264.2791442871094,262.4633483886719,263.44903564453125,264.32110595703125,289.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.0422921192798641e-08,0.0010389763629063,-0.0263540428131818,0.0,0.0,0.0,-0.0099799046292901,60.0,-17.867368698120117,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.751181642059235e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001026844838634,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.584252307424322e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001026846657623,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004870909906458,290.6490478515625,294.1499938964844,264.2791442871094,262.4633483886719,263.44903564453125,264.32110595703125,289.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389868402853,1.0422921192798641e-08,0.0010389763629063,-0.0263540428131818,0.0,0.0,0.0,-0.0099799046292901,60.0,-17.867368698120117,-0.0,-7.360029030678561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.748584852786736e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001026571408146,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.582232501590624e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001026573154376,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004869612748734,290.64031982421875,294.1499938964844,264.2668151855469,262.45233154296875,263.42742919921875,264.3036804199219,289.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390548865757413e-08,0.001038699527271,-0.0262692999094724,0.0,0.0,0.0,-0.0099638560786843,60.0,-17.86212730407715,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.748584852786736e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001026571408146,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.582232501590624e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001026573154376,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0004869612748734,290.64031982421875,294.1499938964844,264.2668151855469,262.45233154296875,263.42742919921875,264.3036804199219,289.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390548865757413e-08,0.001038699527271,-0.0262692999094724,0.0,0.0,0.0,-0.0099638560786843,60.0,-17.86212730407715,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.747764852363616e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.000102648504253,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.58159440010786e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001026486788759,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004869202966801,290.63592529296875,294.1499938964844,264.2618103027344,262.4479064941406,263.41668701171875,264.29595947265625,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380321491254564e-08,0.0010386120993644,-0.0262425262480974,0.0,0.0,0.0,-0.0099587859585881,60.0,-17.859567642211914,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.74729482550174e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001026435566018,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.581229147035629e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0001026437312248,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004868968389928,290.63153076171875,294.1499938964844,264.25762939453125,262.4441833496094,263.4060363769531,264.2889099121094,289.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374456849149284e-08,0.0010385619243606,-0.0262271724641323,0.0,0.0,0.0,-0.0099558783695101,60.0,-17.85704803466797,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.747529111336915e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001026460231514,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.581411045975983e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001026461977744,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004869085387326,290.6226806640625,294.1499938964844,264.251953125,262.4391174316406,263.3849182128906,264.2768859863281,289.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347776442766,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.852174758911133,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.747529111336915e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001026460231514,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.581411045975983e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001026461977744,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0004869085387326,290.6226806640625,294.1499938964844,264.251953125,262.4391174316406,263.3849182128906,264.2768859863281,289.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347776442766,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.852174758911133,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.74930080701597e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001026646787067,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.58278911234811e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001026648533297,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.000486997043481,290.6138000488281,294.1499938964844,264.25,262.4373779296875,263.3641357421875,264.2679138183594,289.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925196439027,0.0,0.0,0.0,-0.009968252852559,60.0,-17.847553253173828,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.74930080701597e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001026646787067,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.58278911234811e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001026648533297,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.000486997043481,290.6138000488281,294.1499938964844,264.25,262.4373779296875,263.3641357421875,264.2679138183594,289.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925196439027,0.0,0.0,0.0,-0.009968252852559,60.0,-17.847553253173828,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.751276957103984e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001026854952215,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.584326522191986e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001026856625685,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004870957927778,290.6048583984375,294.1499938964844,264.25,262.4384460449219,263.3437194824219,264.2617492675781,289.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.842561721801758,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.751276957103984e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001026854952215,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.584326522191986e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001026856625685,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004870957927778,290.6048583984375,294.1499938964844,264.25,262.4384460449219,263.3437194824219,264.2617492675781,289.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.842561721801758,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.7519216069486e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001026922836899,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,7.584827835671604e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.000102692451037,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004871279816143,290.59588623046875,294.1499938964844,264.25,262.4415283203125,263.3236083984375,264.2575988769531,289.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.83594512939453,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.7519216069486e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001026922836899,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,7.584827835671604e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.000102692451037,291.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004871279816143,290.59588623046875,294.1499938964844,264.25,262.4415283203125,263.3236083984375,264.2575988769531,289.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.83594512939453,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.751758625498042e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0001026905738399,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,7.584701234009117e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.000102690733911,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004871198616456,290.59136962890625,294.1499938964844,264.25,262.4437866210937,263.313720703125,264.25616455078125,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430009744766268e-08,0.001039037015289,-0.0263725984841585,0.0,0.0,0.0,-0.0099834185093641,60.0,-17.831682205200195,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.75123402895406e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0001026850441121,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.584293052786961e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001026852114591,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0004870936390943,290.5868530273437,294.1499938964844,264.25,262.4465026855469,263.3039245605469,264.2549743652344,289.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554658740758,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.826812744140625,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.749268792802468e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001026643512886,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.582764374092221e-05,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0001026645186357,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.000486995500978,290.5777587890625,294.1499938964844,264.25,262.4532165527344,263.2845764160156,264.25323486328125,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.815462112426758,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.749268792802468e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001026643512886,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.582764374092221e-05,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0001026645186357,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.000486995500978,290.5777587890625,294.1499938964844,264.25,262.4532165527344,263.2845764160156,264.25323486328125,289.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.815462112426758,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.746108116814868e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001026310710585,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.58030655561015e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001026312311296,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004868376126978,290.5686340332031,294.1499938964844,264.25,262.4615478515625,263.2655944824219,264.2521057128906,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882059276103,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.801782608032227,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.746108116814868e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001026310710585,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,7.58030655561015e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001026312311296,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004868376126978,290.5686340332031,294.1499938964844,264.25,262.4615478515625,263.2655944824219,264.2521057128906,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882059276103,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.801782608032227,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.741981193656102e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001025876117637,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,7.577096403110772e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001025877718348,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004866314702667,290.5594787597656,294.1499938964844,264.25,262.4713439941406,263.2469787597656,264.2513732910156,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.786237716674805,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.741981193656102e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0001025876117637,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,7.577096403110772e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001025877718348,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004866314702667,290.5594787597656,294.1499938964844,264.25,262.4713439941406,263.2469787597656,264.2513732910156,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.786237716674805,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.73700953181833e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0001025352612487,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.573229231638834e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001025354140438,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004863831272814,290.5502624511719,294.1499938964844,264.25,262.4825134277344,263.2287292480469,264.2509155273437,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.76894760131836,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.73700953181833e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0001025352612487,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.573229231638834e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001025354140438,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004863831272814,290.5502624511719,294.1499938964844,264.25,262.4825134277344,263.2287292480469,264.2509155273437,289.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.76894760131836,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,9.734304330777376e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,0.0001025067758746,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.571125024696812e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001025069286697,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004862479981966,290.545654296875,294.1499938964844,264.25,262.488525390625,263.2197265625,264.250732421875,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.759824752807617,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.731452882988378e-05,291.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0001024767552735,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.56890804041177e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001024769080686,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004861055931542,290.5410461425781,294.1499938964844,264.25,262.4948425292969,263.2108154296875,264.2506103515625,289.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.750410079956055,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.725509880809112e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001024141674861,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.564284896943718e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001024143202812,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004858087049797,290.53173828125,294.1499938964844,264.25,262.5082702636719,263.1932067871094,264.2503967285156,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73101043701172,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.725509880809112e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001024141674861,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.564284896943718e-05,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001024143202812,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0004858087049797,290.53173828125,294.1499938964844,264.25,262.5082702636719,263.1932067871094,264.2503967285156,289.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73101043701172,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.719382069306448e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.000102349644294,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,7.559519144706428e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001023497898131,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0004855026490986,290.5224304199219,294.1499938964844,264.25,262.52264404296875,263.1759948730469,264.2502746582031,289.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.711061477661133,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.719382069306448e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.000102349644294,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,7.559519144706428e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001023497898131,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0004855026490986,290.5224304199219,294.1499938964844,264.25,262.52264404296875,263.1759948730469,264.2502746582031,289.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.711061477661133,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
