time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692460,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.713272447697818e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001022853102767,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.554767216788605e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001022854557959,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004851974663324,290.5130615234375,294.1499938964844,264.25,262.5378112792969,263.1590576171875,264.25018310546875,289.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.69097137451172,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.713272447697818e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001022853102767,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.554767216788605e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001022854557959,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004851974663324,290.5130615234375,294.1499938964844,264.25,262.5378112792969,263.1590576171875,264.25018310546875,289.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.69097137451172,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.70739492913708e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001022234209813,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.550196460215375e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001022235665004,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0004849038959946,290.503662109375,294.1499938964844,264.25,262.5536193847656,263.1424560546875,264.2501220703125,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.67112159729004,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.70739492913708e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001022234209813,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.550196460215375e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001022235665004,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0004849038959946,290.503662109375,294.1499938964844,264.25,262.5536193847656,263.1424560546875,264.2501220703125,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.67112159729004,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.70457840594463e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,0.0001021937569021,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,7.548005669377744e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0001021939024212,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0004847632080782,290.4989624023437,294.1499938964844,264.25,262.5617370605469,263.13427734375,264.2500915527344,289.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.66136932373047,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.701900853542612e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,0.0001021655625663,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,7.545923290308565e-05,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001021657080855,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0004846294468734,290.4942321777344,294.1499938964844,264.25,262.5699768066406,263.12615966796875,264.2500915527344,289.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.65181541442871,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.696940833237022e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001021133284666,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.542064849985763e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001021134739858,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0004843816859647,290.4847717285156,294.1499938964844,264.25,262.58673095703125,263.11016845703125,264.25006103515625,289.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.633319854736328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.696940833237022e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001021133284666,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.542064849985763e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0001021134739858,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0004843816859647,290.4847717285156,294.1499938964844,264.25,262.58673095703125,263.11016845703125,264.25006103515625,289.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.633319854736328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.692719322629272e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.0001020688796415,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,7.538781210314482e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001020690178847,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0004841707996092,290.47528076171875,294.1499938964844,264.25,262.6037292480469,263.0945129394531,264.2500305175781,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463942945003,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.6160831451416,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.692719322629272e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.0001020688796415,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,7.538781210314482e-05,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001020690178847,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0004841707996092,290.47528076171875,294.1499938964844,264.25,262.6037292480469,263.0945129394531,264.2500305175781,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463942945003,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.6160831451416,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.68917229329236e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0001020315321511,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,7.536022894782946e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001020316703943,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0004839936445932,290.4657287597656,294.1499938964844,264.25,262.620849609375,263.0791015625,264.2500305175781,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59992218017578,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.68917229329236e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0001020315321511,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,7.536022894782946e-05,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001020316703943,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0004839936445932,290.4657287597656,294.1499938964844,264.25,262.620849609375,263.0791015625,264.2500305175781,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59992218017578,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.686586417956278e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0001020042982418,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.534011820098385e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.000102004436485,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0004838644817937,290.4561462402344,294.1499938964844,264.25,262.637939453125,263.06402587890625,264.2500305175781,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.58553123474121,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.686586417956278e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0001020042982418,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.534011820098385e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.000102004436485,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0004838644817937,290.4561462402344,294.1499938964844,264.25,262.637939453125,263.06402587890625,264.2500305175781,289.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.58553123474121,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,9.685543773230164e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.0001019933188217,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,7.533200550824404e-05,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001019934570649,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004838123859371,290.45135498046875,294.1499938964844,264.25,262.6464538574219,263.0565795898437,264.25,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812056807076e-09,0.0010319809662178,-0.0242122411727905,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.578805923461914,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.684773249318825e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.000101985206129,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,7.532601011916995e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0001019853370962,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0004837739106733,290.446533203125,294.1499938964844,264.25,262.6549072265625,263.0491943359375,264.25,289.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870880126953,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.57250213623047,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.68392050708644e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001019762348732,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.531938172178343e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001019763658405,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0004837313317693,290.4368896484375,294.1499938964844,264.25,262.67156982421875,263.0346374511719,264.25,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584575799692633e-09,0.0010318078566342,-0.0241592582315206,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.561134338378906,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.68392050708644e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001019762348732,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.531938172178343e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0001019763658405,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0004837313317693,290.4368896484375,294.1499938964844,264.25,262.67156982421875,263.0346374511719,264.25,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584575799692633e-09,0.0010318078566342,-0.0241592582315206,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.561134338378906,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,9.683957614470272e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.000101976620499,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.531966548413038e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001019767514662,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0004837331653106,290.4271850585937,294.1499938964844,264.25,262.6878356933594,263.02032470703125,264.25,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585019888902481e-09,0.0010318115819245,-0.0241604223847389,0.0,0.0,0.0,-0.0095645207911729,60.0,-17.55133628845215,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,9.683957614470272e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.000101976620499,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.531966548413038e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,0.0001019767514662,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0004837331653106,290.4271850585937,294.1499938964844,264.25,262.6878356933594,263.02032470703125,264.25,289.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585019888902481e-09,0.0010318115819245,-0.0241604223847389,0.0,0.0,0.0,-0.0095645207911729,60.0,-17.55133628845215,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.684762335382402e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001019850969896,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.53259300836362e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001019852279569,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0004837733868043,290.4174499511719,294.1499938964844,264.25,262.7035522460937,263.0062866210937,264.25,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595037653298276e-09,0.0010318972636014,-0.0241866502910852,0.0,0.0,0.0,-0.0095694875344634,60.0,-17.54311752319336,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.684762335382402e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.0001019850969896,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.53259300836362e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216796875,0.0,0.0,0.0001019852279569,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0004837733868043,290.4174499511719,294.1499938964844,264.25,262.7035522460937,263.0062866210937,264.25,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595037653298276e-09,0.0010318972636014,-0.0241866502910852,0.0,0.0,0.0,-0.0095694875344634,60.0,-17.54311752319336,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,9.686393605079502e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001020022828015,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,7.533861935371533e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001020024064928,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0004838549066334,290.4076843261719,294.1499938964844,264.25,262.71856689453125,262.9925231933594,264.25,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615355622827336e-09,0.0010320709552615,-0.0242398455739021,0.0,0.0,0.0,-0.0095795597881078,60.0,-17.536483764648438,-0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,9.686393605079502e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,0.0001020022828015,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,7.533861935371533e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001020024064928,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0004838549066334,290.4076843261719,294.1499938964844,264.25,262.71856689453125,262.9925231933594,264.25,289.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615355622827336e-09,0.0010320709552615,-0.0242398455739021,0.0,0.0,0.0,-0.0095795597881078,60.0,-17.536483764648438,-0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.687412239145488e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387878417969,0.0,0.0,0.000102013007563,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,7.534654287155718e-05,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001020131312543,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0004839057801291,290.4027709960937,294.1499938964844,264.25,262.72576904296875,262.9857482910156,264.25,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.53358268737793,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,9.688600403023884e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0001020255149342,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,7.535578333772719e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001020256459014,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0004839651228394,290.3978576660156,294.1499938964844,264.25,262.7327575683594,262.97900390625,264.25,289.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.6428376394897e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.530969619750977,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.691370360087603e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0001020546842482,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,7.537732017226517e-05,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001020548079395,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0004841034824494,290.38800048828125,294.1499938964844,264.25,262.7460021972656,262.9657592773437,264.25,289.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677333601132432e-09,0.0010326008778065,-0.0244021154940128,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.526540756225586,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.691370360087603e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0001020546842482,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,7.537732017226517e-05,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001020548079395,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0004841034824494,290.38800048828125,294.1499938964844,264.25,262.7460021972656,262.9657592773437,264.25,289.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677333601132432e-09,0.0010326008778065,-0.0244021154940128,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.526540756225586,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.694490290712564e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001020875497488,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.540159276686609e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001020876661641,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0004842593625653,290.37811279296875,294.1499938964844,264.25,262.7581481933594,262.95269775390625,264.25,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716203841492188e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.522886276245117,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,9.694490290712564e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001020875497488,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.540159276686609e-05,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,0.0001020876661641,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0004842593625653,290.37811279296875,294.1499938964844,264.25,262.7581481933594,262.95269775390625,264.25,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716203841492188e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.522886276245117,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.69784741755575e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001021228963509,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.542770617874339e-05,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001021230200421,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0004844270588364,290.3681945800781,294.1499938964844,264.25,262.7690734863281,262.9399108886719,264.25,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.519805908203125,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,9.69784741755575e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001021228963509,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.542770617874339e-05,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001021230200421,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0004844270588364,290.3681945800781,294.1499938964844,264.25,262.7690734863281,262.9399108886719,264.25,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.519805908203125,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,9.701262752059848e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0001021588686853,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,7.545426342403516e-05,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001021589851006,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004845976654905,290.35821533203125,294.1499938964844,264.25,262.7786560058594,262.92730712890625,264.25,289.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.516983032226562,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,9.701262752059848e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0001021588686853,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,7.545426342403516e-05,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001021589851006,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004845976654905,290.35821533203125,294.1499938964844,264.25,262.7786560058594,262.92730712890625,264.25,289.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.516983032226562,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,9.702953684609383e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001021766729536,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,7.54674183554016e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0001021767893689,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004846821248065,290.35321044921875,294.1499938964844,264.25,262.78289794921875,262.9211120605469,264.25,289.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51559066772461,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,9.704595140647144e-05,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001021939606289,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,7.54801876610145e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001021940770442,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0004847641394007,290.34820556640625,294.1499938964844,264.25,262.7867431640625,262.9149780273437,264.25,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.5141544342041,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.707092976896092e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,0.0001022202559397,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,7.549960719188675e-05,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,0.000102220372355,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004848889075219,290.3401794433594,294.1499938964844,264.25,262.79205322265625,262.9052429199219,264.25,289.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.511686325073242,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.707688877824694e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0001022265350911,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,7.55042492528446e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001022266515064,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0004849186807405,290.3381652832031,294.1499938964844,264.25,262.7931823730469,262.90283203125,264.25,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.511032104492188,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,9.710460290079936e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0001022557262331,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.552580063929781e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001022558353724,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.000485057127662,290.3280944824219,294.1499938964844,264.25,262.79791259765625,262.8908996582031,264.25,289.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.507423400878906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
