time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694800,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,9.710460290079936e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0001022557262331,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.552580063929781e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001022558353724,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.000485057127662,290.3280944824219,294.1499938964844,264.25,262.79791259765625,262.8908996582031,264.25,289.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.507423400878906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,9.713526378618552e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.000102288009657,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,7.55496512283571e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0001022881260723,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0004852102720178,290.3179626464844,294.1499938964844,264.25,262.80096435546875,262.87921142578125,264.25,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.503786087036133,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,9.713526378618552e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.000102288009657,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,7.55496512283571e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,0.0001022881260723,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0004852102720178,290.3179626464844,294.1499938964844,264.25,262.80096435546875,262.87921142578125,264.25,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.503786087036133,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,9.71750050666742e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0001023298609652,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,7.558055949630216e-05,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001023299773805,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004854088183492,290.30780029296875,294.1499938964844,264.25,262.8026428222656,262.8677062988281,264.25,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50116729736328,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,9.71750050666742e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0001023298609652,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,7.558055949630216e-05,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0001023299773805,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004854088183492,290.30780029296875,294.1499938964844,264.25,262.8026428222656,262.8677062988281,264.25,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50116729736328,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,9.71984991338104e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0001023546064971,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.559883670182899e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001023547156364,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0004855261649936,290.3027038574219,294.1499938964844,264.25,262.8030090332031,262.8620300292969,264.25,288.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.500505447387695,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,9.722376853460446e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.000102381214674,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,7.56184890633449e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001023813238134,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,0.0004856523883063,290.297607421875,294.1499938964844,264.25,262.80303955078125,262.8564147949219,264.25,288.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.500179290771484,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,9.72806810750626e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,0.000102441139461,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,7.566274871351197e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0001024412558763,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0004859366745222,290.287353515625,294.1499938964844,264.25,262.8022766113281,262.8453063964844,264.25,288.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.500646591186523,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,9.72806810750626e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,0.000102441139461,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,7.566274871351197e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0001024412558763,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0004859366745222,290.287353515625,294.1499938964844,264.25,262.8022766113281,262.8453063964844,264.25,288.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.500646591186523,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.73444475675933e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,0.0001025082892738,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,7.571234164061025e-05,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001025083984131,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.0004862552159465,290.277099609375,294.1499938964844,264.25,262.8004150390625,262.8344116210937,264.25,288.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50238609313965,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.73444475675933e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275817871094,0.0,0.0,0.0001025082892738,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,7.571234164061025e-05,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001025083984131,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,0.0004862552159465,290.277099609375,294.1499938964844,264.25,262.8004150390625,262.8344116210937,264.25,288.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50238609313965,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,9.741524263517932e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001025828460115,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,7.5767413363792e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001025829551508,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0004866088565904,290.26678466796875,294.1499938964844,264.25,262.7975769042969,262.82373046875,264.25,288.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.5054931640625,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,9.741524263517932e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001025828460115,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,7.5767413363792e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001025829551508,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0004866088565904,290.26678466796875,294.1499938964844,264.25,262.7975769042969,262.82373046875,264.25,288.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.5054931640625,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,9.749134915182368e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0001026629979605,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,7.582660327898338e-05,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001026630998239,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0004869890399277,290.2564392089844,294.1499938964844,264.25,262.7938537597656,262.8132019042969,264.25,288.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.509578704833984,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,9.749134915182368e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0001026629979605,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517333984375,0.0,0.0,7.582660327898338e-05,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001026630998239,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,0.0004869890399277,290.2564392089844,294.1499938964844,264.25,262.7938537597656,262.8132019042969,264.25,288.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.509578704833984,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,9.753160702530296e-05,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001027053876896,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,7.585791172459722e-05,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.000102705489553,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,0.0004871901182923,290.251220703125,294.1499938964844,264.25,262.79168701171875,262.8080139160156,264.25,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.512054443359375,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,9.75728253251873e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,0.0001027487960527,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,7.588997686980292e-05,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,0.0001027488979161,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0004873960569966,290.2460327148437,294.1499938964844,264.25,262.7893371582031,262.8028564453125,264.25,288.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.514728546142578,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,9.765871800482272e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001028392434818,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,7.595677743665874e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001028393453452,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0004878250765614,290.235595703125,294.1499938964844,264.25,262.7841491699219,262.792724609375,264.25,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.52069854736328,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,9.765871800482272e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0001028392434818,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,7.595677743665874e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001028393453452,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0004878250765614,290.235595703125,294.1499938964844,264.25,262.7841491699219,262.792724609375,264.25,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.52069854736328,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.774793579708783e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001029331906465,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,7.602616824442521e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001029332925099,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0004882707435172,290.2251281738281,294.1499938964844,264.25,262.7783508300781,262.7827453613281,264.25,288.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.527313232421875,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.774793579708783e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001029331906465,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,7.602616824442521e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001029332925099,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0004882707435172,290.2251281738281,294.1499938964844,264.25,262.7783508300781,262.7827453613281,264.25,288.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.527313232421875,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.784029680304228e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0001030304556479,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,7.609800377395004e-05,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001030305575113,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0004887321265414,290.214599609375,294.1499938964844,264.25,262.7720642089844,262.77294921875,264.25,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.534561157226562,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.784029680304228e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0001030304556479,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,7.609800377395004e-05,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001030305575113,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0004887321265414,290.214599609375,294.1499938964844,264.25,262.7720642089844,262.77294921875,264.25,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.534561157226562,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,9.793452773010358e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.0001031296851579,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,7.617130177095532e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001031297870213,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0004892028518952,290.2040405273437,294.1499938964844,264.25,262.7654113769531,262.7633361816406,264.25,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.542198181152344,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,9.793452773010358e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.0001031296851579,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,7.617130177095532e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001031297870213,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0004892028518952,290.2040405273437,294.1499938964844,264.25,262.7654113769531,262.7633361816406,264.25,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.542198181152344,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5681457519531,0.0,0.0,9.798230894375592e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001031799984048,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,7.620846008649096e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001031801002682,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.0004894415033049,290.1987609863281,294.1499938964844,264.25,262.7619323730469,262.7585754394531,264.25,288.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.546152114868164,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.803029388422146e-05,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0001032305372064,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,7.624578574905172e-05,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001032306317938,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54736328125,0.0,0.0,0.0004896812024526,290.1934509277344,294.1499938964844,264.25,262.7584228515625,262.7538757324219,264.25,288.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.55016326904297,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,9.81266493909061e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001033320004353,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.632072811247781e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001033321022987,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0004901625216007,290.1828308105469,294.1499938964844,264.25,262.7512512207031,262.7445983886719,264.25,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55828857421875,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,9.81266493909061e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001033320004353,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.632072811247781e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0001033321022987,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0004901625216007,290.1828308105469,294.1499938964844,264.25,262.7512512207031,262.7445983886719,264.25,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55828857421875,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,9.822296851780266e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001034334345604,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,7.639564137207344e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001034335291478,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0004906436661258,290.1721496582031,294.1499938964844,264.25,262.7439880371094,262.7354736328125,264.25,288.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.566457748413086,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,9.822296851780266e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001034334345604,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,7.639564137207344e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001034335291478,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0004906436661258,290.1721496582031,294.1499938964844,264.25,262.7439880371094,262.7354736328125,264.25,288.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.566457748413086,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,9.83184072538279e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001035339373629,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,7.646987069165334e-05,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0001035340319504,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0004911204450763,290.16143798828125,294.1499938964844,264.25,262.7367248535156,262.7265014648437,264.25,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.574533462524414,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,9.83184072538279e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001035339373629,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,7.646987069165334e-05,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0001035340319504,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0004911204450763,290.16143798828125,294.1499938964844,264.25,262.7367248535156,262.7265014648437,264.25,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.574533462524414,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.841234714258462e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001036328540067,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,7.654293585801497e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001036329485941,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0004915896570309,290.1506652832031,294.1499938964844,264.25,262.72955322265625,262.7177124023437,264.25,288.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.582393646240234,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.841234714258462e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.314453125,0.0,0.0,0.0001036328540067,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,7.654293585801497e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358215332031,0.0,0.0,0.0001036329485941,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0004915896570309,290.1506652832031,294.1499938964844,264.25,262.72955322265625,262.7177124023437,264.25,288.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.582393646240234,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,9.84584985417314e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,0.0001036814646795,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,7.657883543288335e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.000103681551991,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0004918202175758,290.1452941894531,294.1499938964844,264.25,262.7260131835937,262.7133483886719,264.25,288.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.586198806762695,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,9.85039514489472e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,0.0001037293259287,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,7.661418203497306e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001037294205161,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0004920472856611,290.139892578125,294.1499938964844,264.25,262.7225646972656,262.70904541015625,264.25,288.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.589893341064453,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,9.859236160991712e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001038224218063,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,7.66829471103847e-05,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0001038225163938,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0004924889071844,290.1290588378906,294.1499938964844,264.25,262.71588134765625,262.7005615234375,264.25,288.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.596887588500977,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,9.859236160991712e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001038224218063,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,7.66829471103847e-05,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0001038225163938,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0004924889071844,290.1290588378906,294.1499938964844,264.25,262.71588134765625,262.7005615234375,264.25,288.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.596887588500977,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,9.867715561995284e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001039117196341,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,7.674889639019966e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001039118069456,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0004929124843329,290.1181945800781,294.1499938964844,264.25,262.7095947265625,262.69219970703125,264.25,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.60331153869629,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
