time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697200,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,9.867715561995284e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851867675781,0.0,0.0,0.0001039117196341,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,7.674889639019966e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001039118069456,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0004929124843329,290.1181945800781,294.1499938964844,264.25,262.7095947265625,262.69219970703125,264.25,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.60331153869629,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,9.875724936136976e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,0.0001039960625348,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,7.68111931392923e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.0001039961498463,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0004933125455863,290.1072998046875,294.1499938964844,264.25,262.70379638671875,262.6839904785156,264.25,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403509678452e-08,0.0010522392112761,-0.0304138399660587,0.0,0.0,0.0,-0.010748853906989,60.0,-17.60894775390625,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,9.875724936136976e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,0.0001039960625348,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,7.68111931392923e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.0001039961498463,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0004933125455863,290.1072998046875,294.1499938964844,264.25,262.70379638671875,262.6839904785156,264.25,288.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403509678452e-08,0.0010522392112761,-0.0304138399660587,0.0,0.0,0.0,-0.010748853906989,60.0,-17.60894775390625,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,9.883240272756666e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001040752031258,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,7.686964090680704e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0001040752904373,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.0004936879267916,290.09637451171875,294.1499938964844,264.25,262.6985778808594,262.6759338378906,264.25,288.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.61370277404785,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,9.883240272756666e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001040752031258,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,7.686964090680704e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0001040752904373,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.0004936879267916,290.09637451171875,294.1499938964844,264.25,262.6985778808594,262.6759338378906,264.25,288.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.61370277404785,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,9.886762563837692e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001041122959577,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,7.689704216318205e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0001041123832692,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0004938638885505,290.09088134765625,294.1499938964844,264.25,262.6962280273437,262.6719665527344,264.25,288.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736918330192,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.615707397460938,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.890125511446968e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,0.0001041477080434,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,7.692319923080504e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001041477953549,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261779785156,0.0,0.0,0.0004940318758599,290.0853881835937,294.1499938964844,264.25,262.6940612792969,262.66802978515625,264.25,288.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153441808493426e-08,0.0010537732159718,-0.030883315950632,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.61743927001953,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,9.896311530610546e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0001042128569679,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,7.697131513850763e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001042129370034,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0004943409003317,290.07440185546875,294.1499938964844,264.25,262.6903381347656,262.6602783203125,264.25,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230513490862904e-08,0.0010544322431087,-0.0310849957168102,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.620010375976562,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,9.896311530610546e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455749511719,0.0,0.0,0.0001042128569679,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,7.697131513850763e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563232421875,0.0,0.0,0.0001042129370034,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0004943409003317,290.07440185546875,294.1499938964844,264.25,262.6903381347656,262.6602783203125,264.25,288.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230513490862904e-08,0.0010544322431087,-0.0310849957168102,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.620010375976562,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,9.901798330247402e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001042706353473,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,7.701398862991482e-05,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0001042707153828,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0004946150002069,290.0633544921875,294.1499938964844,264.25,262.6874694824219,262.65264892578125,264.25,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298868590221446e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.621376037597656,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,9.901798330247402e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001042706353473,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,7.701398862991482e-05,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,0.0001042707153828,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0004946150002069,290.0633544921875,294.1499938964844,264.25,262.6874694824219,262.65264892578125,264.25,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298868590221446e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.621376037597656,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,9.90640401141718e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001043191296048,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,7.704980816924945e-05,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0001043192096403,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0004948450368829,290.05230712890625,294.1499938964844,264.25,262.6856384277344,262.6451416015625,264.25,288.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356238698885136e-08,0.0010555073386058,-0.0314139798283577,0.0,0.0,0.0,-0.0109383286908268,60.0,-17.62129020690918,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,9.90640401141718e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001043191296048,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,7.704980816924945e-05,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0001043192096403,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,0.0004948450368829,290.05230712890625,294.1499938964844,264.25,262.6856384277344,262.6451416015625,264.25,288.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356238698885136e-08,0.0010555073386058,-0.0314139798283577,0.0,0.0,0.0,-0.0109383286908268,60.0,-17.62129020690918,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.9101584055461e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001043586671585,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,7.707900658715516e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.00010435875447,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0004950325819663,290.04119873046875,294.1499938964844,264.25,262.6848449707031,262.6377868652344,264.25,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.619728088378906,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895874023437,0.0,0.0,9.9101584055461e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001043586671585,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,7.707900658715516e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.00010435875447,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773803710937,0.0,0.0,0.0004950325819663,290.04119873046875,294.1499938964844,264.25,262.6848449707031,262.6377868652344,264.25,288.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.619728088378906,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,9.911675442708656e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001043746451614,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,7.709080819040537e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0001043747251969,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0004951083683408,290.03564453125,294.1499938964844,264.25,262.6849060058594,262.6341857910156,264.25,288.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421912387594602e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708867967128,60.0,-17.61834144592285,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,9.912925452226772e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001043878073687,290.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,7.710052886977792e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104553222656,0.0,0.0,0.0001043878874043,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.000495170825161,290.03009033203125,294.1499938964844,264.25,262.68524169921875,262.6305847167969,264.25,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.616506576538086,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,9.914630936691536e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001044057644321,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,7.711379294050857e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001044058444676,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004952559829689,290.0189514160156,294.1499938964844,264.25,262.6869506835937,262.6234741210937,264.25,288.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458721165842236e-08,0.0010563837131485,-0.0316821373999118,0.0,0.0,0.0,-0.0109891341999173,60.0,-17.61149787902832,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,9.914630936691536e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001044057644321,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771667480469,0.0,0.0,7.711379294050857e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001044058444676,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004952559829689,290.0189514160156,294.1499938964844,264.25,262.6869506835937,262.6234741210937,264.25,288.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458721165842236e-08,0.0010563837131485,-0.0316821373999118,0.0,0.0,0.0,-0.0109891341999173,60.0,-17.61149787902832,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,9.915246482705696e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001044122545863,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,7.711858779657632e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001044123346218,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004952867748215,290.0077819824219,294.1499938964844,264.25,262.69000244140625,262.61651611328125,264.25,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.604652404785156,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524475097656,0.0,0.0,9.915246482705696e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001044122545863,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,7.711858779657632e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001044123346218,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004952867748215,290.0077819824219,294.1499938964844,264.25,262.69000244140625,262.61651611328125,264.25,288.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.604652404785156,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.914777183439584e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001044073069351,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520812988281,0.0,0.0,7.711492798989639e-05,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001044073869707,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0004952633171342,289.99658203125,294.1499938964844,264.251953125,262.6960144042969,262.6097106933594,264.25054931640625,288.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.594961166381836,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.914777183439584e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.0001044073069351,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520812988281,0.0,0.0,7.711492798989639e-05,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001044073869707,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0004952633171342,289.99658203125,294.1499938964844,264.251953125,262.6960144042969,262.6097106933594,264.25054931640625,288.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.594961166381836,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.913507528835908e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.000104393933725,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.710505451541394e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0001043940137606,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0004951998707838,289.9853820800781,294.1499938964844,264.25762939453125,262.706298828125,262.60308837890625,264.2525329589844,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.581878662109375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.913507528835908e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.000104393933725,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.710505451541394e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0001043940137606,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0004951998707838,289.9853820800781,294.1499938964844,264.25762939453125,262.706298828125,262.60308837890625,264.2525329589844,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.581878662109375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.912536188494414e-05,290.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001043837110046,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,7.709750207141042e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001043837910401,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0004951513838022,289.9797668457031,294.1499938964844,264.2618103027344,262.7129211425781,262.5998840332031,264.2545166015625,288.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.573617935180664,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.911419329000636e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.0001043719530571,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,7.708881457801908e-05,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001043720330926,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0004950956208631,289.9741516113281,294.1499938964844,264.2668151855469,262.7204895019531,262.5967712402344,264.2570495605469,288.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.564558029174805,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,9.908580977935344e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001043420634232,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,7.706673932261765e-05,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0001043421361828,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0004949538270011,289.962890625,294.1499938964844,264.2791442871094,262.73834228515625,262.5907897949219,264.2643737792969,288.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.54352569580078,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,9.908580977935344e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001043420634232,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,7.706673932261765e-05,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,0.0001043421361828,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0004949538270011,289.962890625,294.1499938964844,264.2791442871094,262.73834228515625,262.5907897949219,264.2643737792969,288.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.54352569580078,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,9.905127080855892e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.000104305698187,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,7.703987648710608e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001043057709466,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0004947812994942,289.9516296386719,294.1499938964844,264.29443359375,262.7594909667969,262.58514404296875,264.274169921875,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51938819885254,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,9.905127080855892e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.000104305698187,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,7.703987648710608e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001043057709466,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0004947812994942,289.9516296386719,294.1499938964844,264.29443359375,262.7594909667969,262.58514404296875,264.274169921875,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51938819885254,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,9.901009616442023e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001042623334797,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,7.700785499764606e-05,290.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0001042624062392,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0004945756518281,289.9403381347656,294.1499938964844,264.3124084472656,262.7836608886719,262.5799865722656,264.287109375,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.491680145263672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,9.901009616442023e-05,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001042623334797,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,7.700785499764606e-05,290.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0001042624062392,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0004945756518281,289.9403381347656,294.1499938964844,264.3124084472656,262.7836608886719,262.5799865722656,264.287109375,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.491680145263672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,9.896399569697678e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,0.0001042137882905,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,7.697199907852337e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.00010421386105,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0004943453823216,289.9290466308594,294.1499938964844,264.332763671875,262.810546875,262.5752258300781,264.3023681640625,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.461511611938477,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,9.896399569697678e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11328125,0.0,0.0,0.0001042137882905,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,7.697199907852337e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,0.00010421386105,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0004943453823216,289.9290466308594,294.1499938964844,264.332763671875,262.810546875,262.5752258300781,264.3023681640625,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.461511611938477,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,9.89387699519284e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0001041872310452,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,7.695237582083791e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0001041872965288,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0004942193627357,289.9233703613281,294.1499938964844,264.34375,262.8249206542969,262.57305908203125,264.31109619140625,288.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44525909423828,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,9.891273657558486e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001041598152369,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.693212683079764e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0001041598879965,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0004940893268212,289.917724609375,294.1499938964844,264.3552551269531,262.83984375,262.5710144042969,264.3203125,288.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42852783203125,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,9.885706822387874e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001041011928464,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,7.688882760703564e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000104101265606,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004938112106174,289.9064025878906,294.1499938964844,264.3796081542969,262.8712158203125,262.5673217773437,264.34051513671875,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.39333724975586,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,9.885706822387874e-05,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001041011928464,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,7.688882760703564e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000104101265606,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0004938112106174,289.9064025878906,294.1499938964844,264.3796081542969,262.8712158203125,262.5673217773437,264.34051513671875,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.39333724975586,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
