time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699540,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.87981547950767e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001040391507558,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,7.684301090193912e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001040392235154,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0004935169708915,289.8950500488281,294.1499938964844,264.4055480957031,262.90435791015625,262.5641174316406,264.3624572753906,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35645866394043,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,9.87981547950767e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0001040391507558,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,7.684301090193912e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001040392235154,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,0.0004935169708915,289.8950500488281,294.1499938964844,264.4055480957031,262.90435791015625,262.5641174316406,264.3624572753906,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35645866394043,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,9.873598901322111e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001039736889651,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,7.679465488763526e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0001039737617247,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0004932064330205,289.8836975097656,294.1499938964844,264.4328308105469,262.9389953613281,262.5614929199219,264.38623046875,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31781768798828,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21649169921875,0.0,0.0,9.873598901322111e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001039736889651,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,7.679465488763526e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0001039737617247,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0004932064330205,289.8836975097656,294.1499938964844,264.4328308105469,262.9389953613281,262.5614929199219,264.38623046875,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31781768798828,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.867140761343762e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001039056805893,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,7.674442895222455e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001039057460729,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004928838461637,289.872314453125,294.1499938964844,264.4612121582031,262.9747619628906,262.5594177246094,264.4115295410156,288.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27784538269043,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.867140761343762e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001039056805893,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,7.674442895222455e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001039057460729,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0004928838461637,289.872314453125,294.1499938964844,264.4612121582031,262.9747619628906,262.5594177246094,264.4115295410156,288.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27784538269043,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.863837476586924e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.000103870894236,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.671873026993126e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0001038709669956,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.000492718827445,289.8666381835937,294.1499938964844,264.4757080078125,262.99298095703125,262.5586242675781,264.4246826171875,288.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.2574405670166,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,9.860497084446251e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,0.0001038357222569,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.669275510124862e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001038357877405,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0004925519460812,289.8609313964844,294.1499938964844,264.4903564453125,263.0113830566406,262.5579833984375,264.4381408691406,288.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23681640625,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,9.853739175014198e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001037645561154,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.664019358344376e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001037646215991,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0004922143998555,289.8495483398437,294.1499938964844,264.5200500488281,263.0485534667969,262.55712890625,264.4657287597656,288.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.195127487182617,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,9.853739175014198e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001037645561154,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.664019358344376e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001037646215991,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0004922143998555,289.8495483398437,294.1499938964844,264.5200500488281,263.0485534667969,262.55712890625,264.4657287597656,288.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.195127487182617,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,9.846918692346662e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,7.658714457647875e-05,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001036928006215,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004918737104162,289.8381652832031,294.1499938964844,264.54998779296875,263.0859375,262.5567932128906,264.49395751953125,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15304183959961,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,9.846918692346662e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772155761719,0.0,0.0,7.658714457647875e-05,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,0.0001036928006215,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004918737104162,289.8381652832031,294.1499938964844,264.54998779296875,263.0859375,262.5567932128906,264.49395751953125,288.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15304183959961,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.840106213232502e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,0.0001036210014717,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,7.653416105313227e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001036210596794,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004915334284305,289.8267517089844,294.1499938964844,264.5799560546875,263.12322998046875,262.5570983886719,264.522705078125,288.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.110858917236328,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.840106213232502e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01934814453125,0.0,0.0,0.0001036210014717,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,7.653416105313227e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10223388671875,0.0,0.0,0.0001036210596794,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0004915334284305,289.8267517089844,294.1499938964844,264.5799560546875,263.12322998046875,262.5570983886719,264.522705078125,288.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.110858917236328,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,9.833341755438596e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0001035497625707,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,7.648154132766649e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001035498280543,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,0.0004911955329589,289.8153076171875,294.1499938964844,264.6096496582031,263.1600952148437,262.5578918457031,264.5516662597656,288.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.068811416625977,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,9.833341755438596e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0001035497625707,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,7.648154132766649e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001035498280543,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,0.0004911955329589,289.8153076171875,294.1499938964844,264.6096496582031,263.1600952148437,262.5578918457031,264.5516662597656,288.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.068811416625977,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.83000863925554e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001035146633512,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,7.645561709068716e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0001035147288348,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.000491029000841,289.8096008300781,294.1499938964844,264.6242980957031,263.1782531738281,262.5585021972656,264.5661315917969,288.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.047969818115234,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.826706809690222e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,0.0001034798988257,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,7.64299402362667e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,0.0001034799643093,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004908640985377,289.80389404296875,294.1499938964844,264.6387939453125,263.1962280273437,262.5592346191406,264.58056640625,288.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.027271270751953,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.82026249403134e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.000103412043245,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.637982344022021e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001034121014527,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0004905422101728,289.7924499511719,294.1499938964844,264.6671447753906,263.2313232421875,262.56109619140625,264.60919189453125,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.986528396606445,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,9.82026249403134e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.000103412043245,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,7.637982344022021e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001034121014527,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0004905422101728,289.7924499511719,294.1499938964844,264.6671447753906,263.2313232421875,262.56109619140625,264.60919189453125,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.986528396606445,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,9.814040822675452e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.0001033465232467,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,7.633143104612827e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001033465814543,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0004902313812635,289.781005859375,294.1499938964844,264.6944580078125,263.2650451660156,262.5633850097656,264.6373291015625,288.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.946748733520508,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,9.814040822675452e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.0001033465232467,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,7.633143104612827e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001033465814543,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,0.0004902313812635,289.781005859375,294.1499938964844,264.6944580078125,263.2650451660156,262.5633850097656,264.6373291015625,288.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.946748733520508,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,9.808158210944384e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.0001032845757436,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,7.628567254869267e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001032846339512,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0004899375489912,289.76953125,294.1499938964844,264.72039794921875,263.2970886230469,262.566162109375,264.6645812988281,288.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.908506393432617,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,9.808158210944384e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.0001032845757436,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,7.628567254869267e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0001032846339512,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0004899375489912,289.76953125,294.1499938964844,264.72039794921875,263.2970886230469,262.566162109375,264.6645812988281,288.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.908506393432617,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.802602289710194e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001032260770443,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.624246791237965e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.000103226135252,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0004896600730717,289.7580871582031,294.1499938964844,264.7447509765625,263.3271179199219,262.5692749023437,264.69097900390625,288.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062751603674316e-08,0.0010444475337862,-0.0280288644134998,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.871646881103516,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.802602289710194e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001032260770443,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.624246791237965e-05,290.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.000103226135252,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0004896600730717,289.7580871582031,294.1499938964844,264.7447509765625,263.3271179199219,262.5692749023437,264.69097900390625,288.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062751603674316e-08,0.0010444475337862,-0.0280288644134998,0.0,0.0,0.0,-0.0102970954030752,60.0,-16.871646881103516,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.799977124202996e-05,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001031984284054,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,7.622204429935664e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001031984866131,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0004895289312116,289.7523498535156,294.1499938964844,264.7562561035156,263.3412780761719,262.5710144042969,264.7036437988281,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441788472235,1.1030038216119921e-08,0.0010441677877679,-0.0279432386159896,0.0,0.0,0.0,-0.0102808782830834,60.0,-16.854036331176758,-0.0,-7.43376986633848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,9.797489474294709e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.000103172234958,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,7.620269752806053e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0001031722931656,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0004894046578556,289.7466125488281,294.1499938964844,264.7672424316406,263.35479736328125,262.57281494140625,264.71588134765625,288.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439137695357,1.0999041677450805e-08,0.0010439027100801,-0.0278621073812246,0.0,0.0,0.0,-0.0102655114606022,60.0,-16.836992263793945,-0.0,-7.429996173868858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.792871423996984e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001031236024573,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,7.61667761253193e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.000103123660665,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0004891739808954,289.735107421875,294.1499938964844,264.78759765625,263.3798522949219,262.57666015625,264.7394104003906,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421565555,1.0941498373995271e-08,0.0010434106225147,-0.0277114883065223,0.0,0.0,0.0,-0.0102369850501418,60.0,-16.804378509521484,-0.0,-7.422993064665206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.792871423996984e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001031236024573,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,7.61667761253193e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.000103123660665,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.0004891739808954,289.735107421875,294.1499938964844,264.78759765625,263.3798522949219,262.57666015625,264.7394104003906,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421565555,1.0941498373995271e-08,0.0010434106225147,-0.0277114883065223,0.0,0.0,0.0,-0.0102369850501418,60.0,-16.804378509521484,-0.0,-7.422993064665206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.788760507944971e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001030803105095,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,7.613479829160497e-05,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.0001030803687172,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0004889686242677,289.7236022949219,294.1499938964844,264.8055419921875,263.40191650390625,262.5807800292969,264.7611083984375,288.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042983494699,1.0890268242746972e-08,0.0010429725516587,-0.0275773927569389,0.0,0.0,0.0,-0.010211587883532,60.0,-16.774295806884766,-0.0,-7.416760894329857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.788760507944971e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001030803105095,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,7.613479829160497e-05,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.0001030803687172,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0004889686242677,289.7236022949219,294.1499938964844,264.8055419921875,263.40191650390625,262.5807800292969,264.7611083984375,288.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042983494699,1.0890268242746972e-08,0.0010429725516587,-0.0275773927569389,0.0,0.0,0.0,-0.010211587883532,60.0,-16.774295806884766,-0.0,-7.416760894329857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.785314614418894e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001030440253089,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,7.610800093971193e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001030440835165,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.0004887965042144,289.71209716796875,294.1499938964844,264.8208312988281,263.42071533203125,262.5851135253906,264.78057861328125,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847331033403408e-08,0.001042605494149,-0.0274650063365697,0.0,0.0,0.0,-0.0101903025060892,60.0,-16.747255325317383,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,9.785314614418894e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001030440253089,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,7.610800093971193e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001030440835165,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.0004887965042144,289.71209716796875,294.1499938964844,264.8208312988281,263.42071533203125,262.5851135253906,264.78057861328125,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847331033403408e-08,0.001042605494149,-0.0274650063365697,0.0,0.0,0.0,-0.0101903025060892,60.0,-16.747255325317383,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,9.782479173736648e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001030141720548,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,7.608594751218334e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001030142229865,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0004886548849754,289.7005920410156,294.1499938964844,264.83319091796875,263.4358825683594,262.5896301269531,264.7978210449219,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812003736759834e-08,0.0010423033963888,-0.027372533455491,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.723066329956055,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,9.782479173736648e-05,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001030141720548,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,7.608594751218334e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001030142229865,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,0.0004886548849754,289.7005920410156,294.1499938964844,264.83319091796875,263.4358825683594,262.5896301269531,264.7978210449219,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812003736759834e-08,0.0010423033963888,-0.027372533455491,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.723066329956055,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,9.78133612079546e-05,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,0.0001030021303449,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,7.60770562919788e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0001030021885526,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.00048859778326,289.69482421875,294.1499938964844,264.83819580078125,263.4420166015625,262.5919189453125,264.8055114746094,288.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797756466729425e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.71221160888672,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,9.78039315668866e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0001029922059387,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,7.606972212670371e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,0.0001029922568704,291.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004885506932623,289.6890563964844,294.1499938964844,264.84234619140625,263.4471130371094,262.5942077636719,264.8125305175781,288.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044798523187,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.702259063720703,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.779114770935848e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001029787381412,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,7.605977589264512e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001029787890729,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0004884867812506,289.6775207519531,294.1499938964844,264.8480529785156,263.4540710449219,262.5988464355469,264.82440185546875,288.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.685165405273438,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
