time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701880,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,9.779114770935848e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001029787381412,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,7.605977589264512e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001029787890729,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0004884867812506,289.6775207519531,294.1499938964844,264.8480529785156,263.4540710449219,262.5988464355469,264.82440185546875,288.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627640515565,0.0,0.0,0.0,-0.0101519990712404,60.0,-16.685165405273438,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.778661478776483e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.000102973965113,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,7.605625432915986e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0001029740160447,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,0.0004884641384705,289.6659545898437,294.1499938964844,264.8500061035156,263.4564819335937,262.6034851074219,264.8334045410156,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764415137032302e-08,0.0010418962920084,-0.027247967198491,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.671764373779297,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.778661478776483e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.000102973965113,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916076660156,0.0,0.0,7.605625432915986e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0001029740160447,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,0.0004884641384705,289.6659545898437,294.1499938964844,264.8500061035156,263.4564819335937,262.6034851074219,264.8334045410156,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764415137032302e-08,0.0010418962920084,-0.027247967198491,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.671764373779297,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,9.778409730643034e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001029713166644,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.605429709656164e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0001029713675961,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0004884516238234,289.6543884277344,294.1499938964844,264.8500061035156,263.4564819335937,262.6080017089844,264.8393249511719,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.66156768798828,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,9.778409730643034e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001029713166644,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.605429709656164e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,0.0001029713675961,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0004884516238234,289.6543884277344,294.1499938964844,264.8500061035156,263.4564819335937,262.6080017089844,264.8393249511719,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.66156768798828,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.777752711670472e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001029643972287,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,7.604918937431648e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001029644554364,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0004884187947027,289.6427917480469,294.1499938964844,264.8500061035156,263.4564819335937,262.6124572753906,264.84307861328125,288.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183176130056,0.0,0.0,0.0,-0.010143581777811,60.0,-16.651826858520508,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.777752711670472e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8488464355469,0.0,0.0,0.0001029643972287,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,7.604918937431648e-05,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001029644554364,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0004884187947027,289.6427917480469,294.1499938964844,264.8500061035156,263.4564819335937,262.6124572753906,264.84307861328125,288.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183176130056,0.0,0.0,0.0,-0.010143581777811,60.0,-16.651826858520508,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,9.777292143553495e-05,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,0.000102959551441,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.60456096031703e-05,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0001029596023727,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,0.0004883958026766,289.6369934082031,294.1499938964844,264.8500061035156,263.4564819335937,262.6146545410156,264.84442138671875,288.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.646814346313477,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,9.776744263945147e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001029537816066,290.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,7.60413458920084e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001029538325383,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.000488368445076,289.6311950683594,294.1499938964844,264.8500061035156,263.4564819335937,262.6168212890625,264.8454895019531,288.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.64167022705078,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.775453509064393e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001029401828418,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.603130507050082e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0001029402337735,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.00048830389278,289.6195983886719,294.1499938964844,264.8500061035156,263.4564819335937,262.62109375,264.8470458984375,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.631027221679688,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.775453509064393e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001029401828418,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.603130507050082e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927917480469,0.0,0.0,0.0001029402337735,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92694091796875,0.0,0.0,0.00048830389278,289.6195983886719,294.1499938964844,264.8500061035156,263.4564819335937,262.62109375,264.8470458984375,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.631027221679688,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,9.773981582839042e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0001029246850521,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,7.60198527132161e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001029247359838,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,0.0004882304056081,289.60797119140625,294.1499938964844,264.8500061035156,263.4564819335937,262.62530517578125,264.8480834960937,288.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.620010375976562,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,9.773981582839042e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0001029246850521,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,7.60198527132161e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001029247359838,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148254394531,0.0,0.0,0.0004882304056081,289.60797119140625,294.1499938964844,264.8500061035156,263.4564819335937,262.62530517578125,264.8480834960937,288.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.620010375976562,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.77242598310113e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001029083068715,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,7.600775279570371e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001029083505272,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0004881526983808,289.5963439941406,294.1499938964844,264.8500061035156,263.4564819335937,262.6294250488281,264.8487548828125,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60877799987793,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.77242598310113e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001029083068715,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,7.600775279570371e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001029083505272,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0004881526983808,289.5963439941406,294.1499938964844,264.8500061035156,263.4564819335937,262.6294250488281,264.8487548828125,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60877799987793,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,9.77088711806573e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001028921033139,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,7.599579112138599e-05,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001028921542456,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,0.0004880758351646,289.584716796875,294.1499938964844,264.8500061035156,263.4564819335937,262.63348388671875,264.84918212890625,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59749984741211,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,9.77088711806573e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79461669921875,0.0,0.0,0.0001028921033139,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,7.599579112138599e-05,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001028921542456,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,0.0004880758351646,289.584716796875,294.1499938964844,264.8500061035156,263.4564819335937,262.63348388671875,264.84918212890625,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59749984741211,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,9.770147880772127e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891845703125,0.0,0.0,0.0001028843180392,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,7.599003583891317e-05,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.0001028843689709,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0004880389024037,289.5788879394531,294.1499938964844,264.8500061035156,263.4564819335937,262.6354675292969,264.8493347167969,288.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59188461303711,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,9.769459575181828e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,0.0001028770711855,290.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,7.598468073410913e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001028771148412,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.00048800453078,289.57305908203125,294.1499938964844,264.8500061035156,263.4564819335937,262.637451171875,264.8494567871094,288.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649732651302202e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.586326599121094,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,9.768264862941578e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0001028644910547,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,7.597539661219344e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0001028645419864,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004879448679275,289.5614013671875,294.1499938964844,264.8500061035156,263.4564819335937,262.641357421875,264.8496398925781,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.575469970703125,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,9.768264862941578e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0001028644910547,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,7.597539661219344e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,0.0001028645419864,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004879448679275,289.5614013671875,294.1499938964844,264.8500061035156,263.4564819335937,262.641357421875,264.8496398925781,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.575469970703125,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,9.767345909494908e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.596824434585869e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001028548649628,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004878989711869,289.5497131347656,294.1499938964844,264.8500061035156,263.4564819335937,262.6451721191406,264.8497619628906,288.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.564990997314453,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,9.767345909494908e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.596824434585869e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001028548649628,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004878989711869,289.5497131347656,294.1499938964844,264.8500061035156,263.4564819335937,262.6451721191406,264.8497619628906,288.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.564990997314453,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.766812581801788e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0001028492042678,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,7.596409705001861e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001028492479235,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.000487872341182,289.5380554199219,294.1499938964844,264.8500061035156,263.4564819335937,262.6489562988281,264.849853515625,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.555143356323242,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,9.766812581801788e-05,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0001028492042678,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,7.596409705001861e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001028492479235,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.000487872341182,289.5380554199219,294.1499938964844,264.8500061035156,263.4564819335937,262.6489562988281,264.849853515625,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.555143356323242,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,9.766720177140088e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,0.0001028482292895,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,7.596338400617242e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,0.0001028482729452,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.000487867713673,289.5263671875,294.1499938964844,264.8500061035156,263.4564819335937,262.65264892578125,264.84991455078125,288.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.545978546142578,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,9.766720177140088e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,0.0001028482292895,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,7.596338400617242e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,0.0001028482729452,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298645019531,0.0,0.0,0.000487867713673,289.5263671875,294.1499938964844,264.8500061035156,263.4564819335937,262.65264892578125,264.84991455078125,288.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.545978546142578,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,9.76684459601529e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001028495316859,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,7.596434443257749e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001028495826176,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0004878739127889,289.5205078125,294.1499938964844,264.8500061035156,263.4564819335937,262.6544494628906,264.84991455078125,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.54168128967285,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.767107985680924e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001028523111017,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,7.596639625262469e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0001028523547574,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,0.0004878870677202,289.5146484375,294.1499938964844,264.8500061035156,263.4564819335937,262.65625,264.8499450683594,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.53759765625,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,9.76806040853262e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0001028623373713,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,7.597380317747593e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.000102862381027,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.000487934652483,289.5029296875,294.1499938964844,264.8500061035156,263.4564819335937,262.6598205566406,264.8499450683594,288.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.530136108398438,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,9.76806040853262e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0001028623373713,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,7.597380317747593e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.000102862381027,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.000487934652483,289.5029296875,294.1499938964844,264.8500061035156,263.4564819335937,262.6598205566406,264.8499450683594,288.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.530136108398438,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,9.769492316991092e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001028774204314,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,7.598494266858324e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028774640872,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004880061896983,289.4912109375,294.1499938964844,264.8500061035156,263.4564819335937,262.6632995605469,264.8499755859375,288.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.523483276367188,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,9.769492316991092e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001028774204314,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,7.598494266858324e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028774640872,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0004880061896983,289.4912109375,294.1499938964844,264.8500061035156,263.4564819335937,262.6632995605469,264.8499755859375,288.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.523483276367188,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,9.771496843313798e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0001028985279845,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,7.600052776979282e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001028985716402,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0004881063359789,289.4794616699219,294.1499938964844,264.8500061035156,263.4564819335937,262.6667175292969,264.8499755859375,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.517786026000977,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,9.771496843313798e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0001028985279845,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,7.600052776979282e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001028985716402,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78131103515625,0.0,0.0,0.0004881063359789,289.4794616699219,294.1499938964844,264.8500061035156,263.4564819335937,262.6667175292969,264.8499755859375,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.517786026000977,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,9.774025238584728e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,0.0001029251507134,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,7.602019468322396e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001029251943691,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004882326174993,289.4677124023437,294.1499938964844,264.8500061035156,263.4564819335937,262.6700744628906,264.8499755859375,288.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.512981414794922,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755126953125,0.0,0.0,9.774025238584728e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,0.0001029251507134,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821044921875,0.0,0.0,7.602019468322396e-05,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001029251943691,291.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004882326174993,289.4677124023437,294.1499938964844,264.8500061035156,263.4564819335937,262.6700744628906,264.8499755859375,288.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.512981414794922,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,9.775465878192335e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.000102940328361,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,7.60313996579498e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001029403720167,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,0.000488304591272,289.4618530273437,294.1499938964844,264.8500061035156,263.4564819335937,262.6717529296875,264.8499755859375,288.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.510921478271484,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,9.777037485037e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0001029568738886,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,7.604362326674163e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,0.0001029569175443,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004883831134065,289.4559631347656,294.1499938964844,264.8500061035156,263.4564819335937,262.67340087890625,264.8500061035156,288.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.509077072143555,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
