time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704220,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.780500113265588e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,0.0001029933337122,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,7.607055158587173e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001029933773679,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0004885560483671,289.4441833496094,294.1499938964844,264.8500061035156,263.4564819335937,262.6766357421875,264.8500061035156,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50592803955078,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.780500113265588e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,0.0001029933337122,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,7.607055158587173e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,0.0001029933773679,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0004885560483671,289.4441833496094,294.1499938964844,264.8500061035156,263.4564819335937,262.6766357421875,264.8500061035156,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50592803955078,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.784330904949456e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.610035390825942e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001030337225529,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0004887474351562,289.4324035644531,294.1499938964844,264.8500061035156,263.4564819335937,262.6798095703125,264.8500061035156,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.503482818603516,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.784330904949456e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,7.610035390825942e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001030337225529,291.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0004887474351562,289.4324035644531,294.1499938964844,264.8500061035156,263.4564819335937,262.6798095703125,264.8500061035156,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.503482818603516,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,9.788468742044644e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001030772546073,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,7.613253546878695e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001030772909871,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,0.0004889541305601,289.42059326171875,294.1499938964844,264.8500061035156,263.4564819335937,262.68292236328125,264.8500061035156,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.501628875732422,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,9.788468742044644e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001030772546073,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,7.613253546878695e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001030772909871,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,0.0004889541305601,289.42059326171875,294.1499938964844,264.8500061035156,263.4564819335937,262.68292236328125,264.8500061035156,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.501628875732422,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,9.792810305953026e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001031229767249,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,7.616630318807438e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001031230131047,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0004891710123047,289.4087829589844,294.1499938964844,264.8500061035156,263.4564819335937,262.6860046386719,264.8500061035156,287.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50019073486328,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,9.792810305953026e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001031229767249,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,7.616630318807438e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001031230131047,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0004891710123047,289.4087829589844,294.1499938964844,264.8500061035156,263.4564819335937,262.6860046386719,264.8500061035156,287.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50019073486328,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,9.795031655812636e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0001031463616527,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,7.618357631145045e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,0.0001031464053085,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0004892819561064,289.4028625488281,294.1499938964844,264.8500061035156,263.4564819335937,262.6875,264.8500061035156,287.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.499595642089844,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.797258098842576e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001031698047881,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,7.620089309057221e-05,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0001031698484439,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0004893931327387,289.3969421386719,294.1499938964844,264.8500061035156,263.4564819335937,262.6889953613281,264.8500061035156,287.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.49903106689453,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.801680425880475e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001032163781928,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.623529381817207e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0001032164218486,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0004896140890195,289.3851013183594,294.1499938964844,264.8500061035156,263.4564819335937,262.69195556640625,264.8500061035156,287.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.497913360595703,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.801680425880475e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0001032163781928,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.623529381817207e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0001032164218486,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0004896140890195,289.3851013183594,294.1499938964844,264.8500061035156,263.4564819335937,262.69195556640625,264.8500061035156,287.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.497913360595703,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,9.805972513277084e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.0001032615837175,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,7.626867591170594e-05,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,0.0001032616200973,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004898284678347,289.37322998046875,294.1499938964844,264.8500061035156,263.4564819335937,262.6948547363281,264.8500061035156,287.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.496681213378906,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,9.805972513277084e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,0.0001032615837175,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,7.626867591170594e-05,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,0.0001032616200973,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004898284678347,289.37322998046875,294.1499938964844,264.8500061035156,263.4564819335937,262.6948547363281,264.8500061035156,287.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.496681213378906,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.810005576582626e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0001033040534821,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,7.630004256498069e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001033040898619,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0004900299245491,289.3613586425781,294.1499938964844,264.8500061035156,263.4564819335937,262.6977233886719,264.8500061035156,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699167728424,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.495136260986328,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,9.810005576582626e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0001033040534821,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,7.630004256498069e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.0001033040898619,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0004900299245491,289.3613586425781,294.1499938964844,264.8500061035156,263.4564819335937,262.6977233886719,264.8500061035156,287.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699167728424,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.495136260986328,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.813653014134616e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001033424559864,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,7.632841152371839e-05,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001033424996421,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0004902121145278,289.3494873046875,294.1499938964844,264.8500061035156,263.4564819335937,262.70050048828125,264.8500061035156,287.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002869201433e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.493064880371094,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,9.813653014134616e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001033424559864,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,7.632841152371839e-05,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001033424996421,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0004902121145278,289.3494873046875,294.1499938964844,264.8500061035156,263.4564819335937,262.70050048828125,264.8500061035156,287.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002869201433e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.493064880371094,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,9.815298108151184e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,0.0001033597800415,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,7.634120993316174e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,0.0001033598164212,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.000490294303745,289.3435363769531,294.1499938964844,264.8500061035156,263.4564819335937,262.701904296875,264.8500061035156,287.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220780748999461e-08,0.0010457984171807,-0.0284424889832735,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.49176788330078,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,9.816785313887522e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,0.0001033754451782,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,7.635277142981067e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,0.000103375481558,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,0.0004903685767203,289.33758544921875,294.1499938964844,264.8500061035156,263.4564819335937,262.7032470703125,264.8500061035156,287.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239308150834404e-08,0.0010459568584337,-0.0284909810870885,0.0,0.0,0.0,-0.0103846210986375,60.0,-16.490243911743164,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,9.819275146583097e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001034016677294,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.637214002897963e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.0001034017041092,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,0.0004904929664917,289.32568359375,294.1499938964844,264.8500061035156,263.4564819335937,262.7059631347656,264.8500061035156,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270331334856113e-08,0.0010462222853675,-0.0285721775144338,0.0,0.0,0.0,-0.0104000000283122,60.0,-16.486499786376953,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,9.819275146583097e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001034016677294,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.637214002897963e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.0001034017041092,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,0.0004904929664917,289.32568359375,294.1499938964844,264.8500061035156,263.4564819335937,262.7059631347656,264.8500061035156,287.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270331334856113e-08,0.0010462222853675,-0.0285721775144338,0.0,0.0,0.0,-0.0104000000283122,60.0,-16.486499786376953,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.8209289717488e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.000103419079096,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,7.63850039220415e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001034191154758,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0004905756213702,289.31378173828125,294.1499938964844,264.8500061035156,263.4564819335937,262.7086181640625,264.8500061035156,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290932633301054e-08,0.0010463984217494,-0.0286260992288589,0.0,0.0,0.0,-0.010410213842988,60.0,-16.481517791748047,-0.0,-7.465571627562896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.8209289717488e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.000103419079096,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,7.63850039220415e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001034191154758,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0004905756213702,289.31378173828125,294.1499938964844,264.8500061035156,263.4564819335937,262.7086181640625,264.8500061035156,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290932633301054e-08,0.0010463984217494,-0.0286260992288589,0.0,0.0,0.0,-0.010410213842988,60.0,-16.481517791748047,-0.0,-7.465571627562896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.821173443924636e-05,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000103421654785,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,7.638691022293642e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0001034216911648,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.000490587844979,289.3018493652344,294.1499938964844,264.8500061035156,263.4564819335937,262.71124267578125,264.8500061035156,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293977308923786e-08,0.0010464244987815,-0.0286340657621622,0.0,0.0,0.0,-0.0104117225855588,60.0,-16.47475242614746,-0.0,-7.465943241413697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.821173443924636e-05,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000103421654785,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,7.638691022293642e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0001034216911648,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.000490587844979,289.3018493652344,294.1499938964844,264.8500061035156,263.4564819335937,262.71124267578125,264.8500061035156,287.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293977308923786e-08,0.0010464244987815,-0.0286340657621622,0.0,0.0,0.0,-0.0104117225855588,60.0,-16.47475242614746,-0.0,-7.465943241413697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.81912380666472e-05,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001034000742947,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,7.637096859980375e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001034001106745,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004904854577034,289.2899475097656,294.1499938964844,264.8500061035156,263.4564819335937,262.7138061523437,264.8500061035156,287.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.1268436850286893e-08,0.0010462062200531,-0.0285672191530466,0.0,0.0,0.0,-0.0103990621864795,60.0,-16.464693069458008,-0.0,-7.462826800974653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.81912380666472e-05,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001034000742947,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,7.637096859980375e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0001034001106745,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0004904854577034,289.2899475097656,294.1499938964844,264.8500061035156,263.4564819335937,262.7138061523437,264.8500061035156,287.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.1268436850286893e-08,0.0010462062200531,-0.0285672191530466,0.0,0.0,0.0,-0.0103990621864795,60.0,-16.464693069458008,-0.0,-7.462826800974653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,9.817397949518636e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.0001033818989526,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,7.635753718204796e-05,290.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0001033819353324,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0004903991939499,289.2839660644531,294.1499938964844,264.8500061035156,263.4564819335937,262.7150573730469,264.8500061035156,287.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460335761308,1.1246928721675433e-08,0.0010460222838446,-0.0285109244287014,0.0,0.0,0.0,-0.0103883994743227,60.0,-16.45844841003418,-0.0,-7.460202766651491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,9.815198427531868e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0001033587395795,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,7.634043140569702e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0001033587686833,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,0.0004902893560938,289.27801513671875,294.1499938964844,264.8500061035156,263.4564819335937,262.71630859375,264.8500061035156,287.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045799232088,1.1219523088357164e-08,0.0010457879398018,-0.0284391958266496,0.0,0.0,0.0,-0.0103748133406043,60.0,-16.45137596130371,-0.0,-7.456860373622477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,9.809729090193288e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.000103301143099,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,7.62978961574845e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,0.0001033011794788,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004900161293335,289.2660827636719,294.1499938964844,264.8500061035156,263.4564819335937,262.7187805175781,264.8500061035156,287.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151376710927252e-08,0.001045205281116,-0.0282608307898044,0.0,0.0,0.0,-0.0103410305455327,60.0,-16.43526268005371,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,9.809729090193288e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.000103301143099,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,7.62978961574845e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,0.0001033011794788,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,0.0004900161293335,289.2660827636719,294.1499938964844,264.8500061035156,263.4564819335937,262.7187805175781,264.8500061035156,287.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151376710927252e-08,0.001045205281116,-0.0282608307898044,0.0,0.0,0.0,-0.0103410305455327,60.0,-16.43526268005371,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.803126886254176e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.000103231621324,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,7.62465424486436e-05,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001032316577038,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0004896863829344,289.2541809082031,294.1499938964844,264.8500061035156,263.4564819335937,262.72119140625,264.8500061035156,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069116290229886e-08,0.0010445020161569,-0.0280455239117145,0.0,0.0,0.0,-0.010300250723958,60.0,-16.416776657104492,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.803126886254176e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.000103231621324,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,7.62465424486436e-05,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001032316577038,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0004896863829344,289.2541809082031,294.1499938964844,264.8500061035156,263.4564819335937,262.72119140625,264.8500061035156,287.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069116290229886e-08,0.0010445020161569,-0.0280455239117145,0.0,0.0,0.0,-0.010300250723958,60.0,-16.416776657104492,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.795925143407658e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,7.6190524850972e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001031558131217,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0004893266013823,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,262.7235717773437,264.8500061035156,287.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39688491821289,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.795925143407658e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,7.6190524850972e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001031558131217,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0004893266013823,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,262.7235717773437,264.8500061035156,287.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39688491821289,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.788598981685936e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0001030786297633,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,7.613354682689533e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001030786661431,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004889606498181,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,262.72589111328125,264.8500061035156,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093981975544e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105103433132,60.0,-16.376338958740234,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.788598981685936e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0001030786297633,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,7.613354682689533e-05,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0001030786661431,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0004889606498181,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,262.72589111328125,264.8500061035156,287.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093981975544e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105103433132,60.0,-16.376338958740234,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,9.785035945242272e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001030411076499,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,7.61058327043429e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969482421875,0.0,0.0,0.0001030411440297,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0004887826507911,289.224365234375,294.1499938964844,264.8500061035156,263.4564819335937,262.72705078125,264.8500061035156,287.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843701048202092e-08,0.0010425745276734,-0.0274555031210184,0.0,0.0,0.0,-0.010188503190875,60.0,-16.366071701049805,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
