time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706560,290.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,9.7816446213983e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001030053972499,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,7.607945735799149e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,0.0001030054336297,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0004886132664978,289.2184143066406,294.1499938964844,264.8500061035156,263.4564819335937,262.7281799316406,264.8500061035156,287.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144595988486e-08,0.0010422131745144,-0.0273448973894119,0.0,0.0,0.0,-0.0101675549522042,60.0,-16.355968475341797,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,9.775533544598149e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001029410486808,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,7.603192352689803e-05,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,0.0001029410777846,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.000488308025524,289.2065124511719,294.1499938964844,264.8500061035156,263.4564819335937,262.7304382324219,264.8500061035156,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.336549758911133,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,9.775533544598149e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001029410486808,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,7.603192352689803e-05,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,0.0001029410777846,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.000488308025524,289.2065124511719,294.1499938964844,264.8500061035156,263.4564819335937,262.7304382324219,264.8500061035156,287.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.336549758911133,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,9.772551857167856e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001029096456477,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,7.600873504998162e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001029096747515,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.0004881590430159,289.1993713378906,294.1499938964844,264.8500061035156,263.4564819335937,262.73175048828125,264.8500061035156,287.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.325857162475586,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,9.770836913958192e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0001028915939969,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,7.599539821967483e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0001028916231007,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0004880734195467,289.1946105957031,294.1499938964844,264.8500061035156,263.4564819335937,262.7326354980469,264.8500061035156,287.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666784788782024e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.319129943847656,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.767775918589904e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001028593542287,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,7.597159128636122e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,0.0001028593906085,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.0004879205080214,289.1827087402344,294.1499938964844,264.8500061035156,263.4564819335937,262.7347717285156,264.8500061035156,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.304054260253906,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.767775918589904e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001028593542287,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,7.597159128636122e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,0.0001028593906085,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,0.0004879205080214,289.1827087402344,294.1499938964844,264.8500061035156,263.4564819335937,262.7347717285156,264.8500061035156,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.304054260253906,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.766784933162852e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001028489205054,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,7.59638860472478e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,0.0001028489568852,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0004878710024058,289.1707763671875,294.1499938964844,264.8500061035156,263.4564819335937,262.7369079589844,264.8500061035156,287.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.292110443115234,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.766784933162852e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0001028489205054,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,7.59638860472478e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,0.0001028489568852,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0004878710024058,289.1707763671875,294.1499938964844,264.8500061035156,263.4564819335937,262.7369079589844,264.8500061035156,287.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.292110443115234,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,9.767086885403842e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0001028521000989,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,7.596622890559956e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001028521292028,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582214355469,0.0,0.0,0.00048788607819,289.1648254394531,294.1499938964844,264.8500061035156,263.4564819335937,262.7379455566406,264.8500061035156,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.287410736083984,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,9.76809678832069e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.000102862730273,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,7.597408693982288e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0001028627666528,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0004879365151282,289.15887451171875,294.1499938964844,264.8500061035156,263.4564819335937,262.7389831542969,264.8500061035156,287.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.28376579284668,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.772053454071283e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001029044069582,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,7.600486424053088e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.000102904436062,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0004881341883447,289.1469421386719,294.1499938964844,264.8500061035156,263.4564819335937,262.74102783203125,264.8500061035156,287.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.27933692932129,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.772053454071283e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001029044069582,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,7.600486424053088e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.000102904436062,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0004881341883447,289.1469421386719,294.1499938964844,264.8500061035156,263.4564819335937,262.74102783203125,264.8500061035156,287.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320605486631,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.27933692932129,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.778629464562982e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0001029736522468,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.605600694660097e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001029736813507,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.000488462683279,289.1350402832031,294.1499938964844,264.8500061035156,263.4564819335937,262.7430114746094,264.8500061035156,287.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.27943992614746,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.778629464562982e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0001029736522468,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.605600694660097e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40777587890625,0.0,0.0,0.0001029736813507,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.000488462683279,289.1350402832031,294.1499938964844,264.8500061035156,263.4564819335937,262.7430114746094,264.8500061035156,287.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465236485004,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.27943992614746,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.788155148271473e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,0.0001030739658745,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.61300980229862e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,0.0001030739949783,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,0.000488938530907,289.1230773925781,294.1499938964844,264.8500061035156,263.4564819335937,262.7449951171875,264.8500061035156,287.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882543755030838e-08,0.0010429060785099,-0.0275571774691343,0.0,0.0,0.0,-0.01020775642246,60.0,-16.284557342529297,-0.0,-7.41582155683318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.788155148271473e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,0.0001030739658745,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.61300980229862e-05,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,0.0001030739949783,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,0.000488938530907,289.1230773925781,294.1499938964844,264.8500061035156,263.4564819335937,262.7449951171875,264.8500061035156,287.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882543755030838e-08,0.0010429060785099,-0.0275571774691343,0.0,0.0,0.0,-0.01020775642246,60.0,-16.284557342529297,-0.0,-7.41582155683318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.80022523435764e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.000103201069578,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,7.622397970408201e-05,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001032010986818,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0004895414458587,289.1111145019531,294.1499938964844,264.8500061035156,263.4564819335937,262.7469177246094,264.8500061035156,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032929236876043e-08,0.0010441918857395,-0.0279508084058761,0.0,0.0,0.0,-0.010282308794558,60.0,-16.29372215270996,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.80022523435764e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.000103201069578,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,7.622397970408201e-05,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0001032010986818,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0004895414458587,289.1111145019531,294.1499938964844,264.8500061035156,263.4564819335937,262.7469177246094,264.8500061035156,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032929236876043e-08,0.0010441918857395,-0.0279508084058761,0.0,0.0,0.0,-0.010282308794558,60.0,-16.29372215270996,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.807189780985937e-05,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0001032744039548,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,7.6278141932562e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779296875,0.0,0.0,0.0001032744330586,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,0.0004898892948403,289.1051330566406,294.1499938964844,264.8500061035156,263.4564819335937,262.7478942871094,264.8500061035156,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119696274874968e-08,0.0010449338005855,-0.0281779132783412,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.2999324798584,-0.0,-7.444691618729848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,9.814858640311286e-05,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001033551598084,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,7.633779023308307e-05,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001033551889122,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0004902723594568,289.09912109375,294.1499938964844,264.8500061035156,263.4564819335937,262.74884033203125,264.8500061035156,287.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215242956552627e-08,0.0010457506868988,-0.0284279938787221,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.30727195739746,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.831986972130836e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001035355307976,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.647101301699877e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,0.0001035355599015,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0004911280120722,289.0871276855469,294.1499938964844,264.8500061035156,263.4564819335937,262.7507019042969,264.8500061035156,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428652690881336e-08,0.0010475754970684,-0.028986545279622,0.0,0.0,0.0,-0.0104784844443202,60.0,-16.324872970581055,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.831986972130836e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,0.0001035355307976,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,7.647101301699877e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,0.0001035355599015,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.0004911280120722,289.0871276855469,294.1499938964844,264.8500061035156,263.4564819335937,262.7507019042969,264.8500061035156,287.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428652690881336e-08,0.0010475754970684,-0.028986545279622,0.0,0.0,0.0,-0.0104784844443202,60.0,-16.324872970581055,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.85108345048502e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0001037366237142,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,7.66195371397771e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.000103736652818,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0004920819192193,289.0751037597656,294.1499938964844,264.8500061035156,263.4564819335937,262.7525329589844,264.8500061035156,287.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666580590485864e-08,0.0010496098548173,-0.0296092368662357,0.0,0.0,0.0,-0.0105964345857501,60.0,-16.346384048461914,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.85108345048502e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0001037366237142,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,7.66195371397771e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479919433594,0.0,0.0,0.000103736652818,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0004920819192193,289.0751037597656,294.1499938964844,264.8500061035156,263.4564819335937,262.7525329589844,264.8500061035156,287.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666580590485864e-08,0.0010496098548173,-0.0296092368662357,0.0,0.0,0.0,-0.0105964345857501,60.0,-16.346384048461914,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,9.871909423964098e-05,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001039559356286,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,7.678151450818405e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001039559647324,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0004931222065351,289.0630187988281,294.1499938964844,264.8500061035156,263.4564819335937,262.7543334960937,264.8500061035156,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926060139444417e-08,0.0010518284980207,-0.0302882939577102,0.0,0.0,0.0,-0.0107250688597559,60.0,-16.370981216430664,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,9.871909423964098e-05,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001039559356286,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,7.678151450818405e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001039559647324,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,0.0004931222065351,289.0630187988281,294.1499938964844,264.8500061035156,263.4564819335937,262.7543334960937,264.8500061035156,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518404887989,1.1926060139444417e-08,0.0010518284980207,-0.0302882939577102,0.0,0.0,0.0,-0.0107250688597559,60.0,-16.370981216430664,-0.0,-7.54327302843194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.894055256154388e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28875732421875,0.0,0.0,0.0001041891373461,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,7.695375825278461e-05,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0001041891664499,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,0.0004942284431308,289.0509338378906,294.1499938964844,264.8500061035156,263.4564819335937,262.7561340332031,264.8500061035156,287.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.2201979870951618e-08,0.0010541877709329,-0.0310103315860033,0.0,0.0,0.0,-0.0108618540689349,60.0,-16.39788055419922,-0.0,-7.577153837701189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.894055256154388e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28875732421875,0.0,0.0,0.0001041891373461,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,7.695375825278461e-05,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0001041891664499,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421630859375,0.0,0.0,0.0004942284431308,289.0509338378906,294.1499938964844,264.8500061035156,263.4564819335937,262.7561340332031,264.8500061035156,287.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541998781263,1.2201979870951618e-08,0.0010541877709329,-0.0310103315860033,0.0,0.0,0.0,-0.0108618540689349,60.0,-16.39788055419922,-0.0,-7.577153837701189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,9.905847400659697e-05,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,0.0001043133233906,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,7.7045478974469e-05,290.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,0.0001043133524945,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0004948175046592,289.0448913574219,294.1499938964844,264.8500061035156,263.4564819335937,262.7569885253906,264.8500061035156,287.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348910338744192e-08,0.0010554440086707,-0.0313948020339012,0.0,0.0,0.0,-0.0109346928074955,60.0,-16.41244125366211,-0.0,-7.595227202727983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.91822817013599e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0001044436939992,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,7.714177627349272e-05,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,0.000104443723103,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0004954359028488,289.038818359375,294.1499938964844,264.8500061035156,263.4564819335937,262.75787353515625,264.8500061035156,287.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503166502142449e-08,0.001056762994267,-0.0317984297871589,0.0,0.0,0.0,-0.0110111637040972,60.0,-16.427812576293945,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.944484190782532e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001047201876644,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,7.734599057585001e-05,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0001047202094923,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0004967474960722,289.02667236328125,294.1499938964844,264.8500061035156,263.4564819335937,262.75958251953125,264.8500061035156,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830303042221658e-08,0.0010595601052045,-0.0326543673872947,0.0,0.0,0.0,-0.0111733386293053,60.0,-16.46089744567871,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.944484190782532e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001047201876644,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,7.734599057585001e-05,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,0.0001047202094923,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0004967474960722,289.02667236328125,294.1499938964844,264.8500061035156,263.4564819335937,262.75958251953125,264.8500061035156,287.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830303042221658e-08,0.0010595601052045,-0.0326543673872947,0.0,0.0,0.0,-0.0111733386293053,60.0,-16.46089744567871,-0.0,-7.654590916672532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.971562394639476e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001050053324433,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,7.755659316899255e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001050053542712,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0004981000674888,289.01446533203125,294.1499938964844,264.8500061035156,263.4564819335937,262.76129150390625,264.8500061035156,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624580318108,1.3167680279480013e-08,0.0010624448768794,-0.0335370227694511,0.0,0.0,0.0,-0.0113405901938676,60.0,-16.496387481689453,-0.0,-7.696332460227495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.971562394639476e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001050053324433,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,7.755659316899255e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001050053542712,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0004981000674888,289.01446533203125,294.1499938964844,264.8500061035156,263.4564819335937,262.76129150390625,264.8500061035156,287.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624580318108,1.3167680279480013e-08,0.0010624448768794,-0.0335370227694511,0.0,0.0,0.0,-0.0113405901938676,60.0,-16.496387481689453,-0.0,-7.696332460227495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.99762341962196e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0001052797670126,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,7.775929407216609e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,0.0001052797961165,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0004994018818251,289.00225830078125,294.1499938964844,264.8500061035156,263.4564819335937,262.762939453125,264.8500061035156,287.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492394757008697e-08,0.001065221382305,-0.0343864783644676,0.0,0.0,0.0,-0.011501564644277,60.0,-16.531686782836914,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.99762341962196e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0001052797670126,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,7.775929407216609e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,0.0001052797961165,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0004994018818251,289.00225830078125,294.1499938964844,264.8500061035156,263.4564819335937,262.762939453125,264.8500061035156,287.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492394757008697e-08,0.001065221382305,-0.0343864783644676,0.0,0.0,0.0,-0.011501564644277,60.0,-16.531686782836914,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001002010831143,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0001055165412253,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,7.793417171342298e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0001055165703292,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,0.0005005250568501,288.989990234375,294.1499938964844,264.8500061035156,263.4564819335937,262.7645874023437,264.8500061035156,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772541329615253e-08,0.0010676169767975,-0.0351192839443683,0.0,0.0,0.0,-0.0116404462605714,60.0,-16.563154220581055,-0.0,-7.771452459337524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001002010831143,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0001055165412253,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,7.793417171342298e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.0001055165703292,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,0.0005005250568501,288.989990234375,294.1499938964844,264.8500061035156,263.4564819335937,262.7645874023437,264.8500061035156,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772541329615253e-08,0.0010676169767975,-0.0351192839443683,0.0,0.0,0.0,-0.0116404462605714,60.0,-16.563154220581055,-0.0,-7.771452459337524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
