time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708900,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.0001002933713607,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001056137261912,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,7.800595631124452e-05,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.000105613748019,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0005009860615245,288.9838562011719,294.1499938964844,264.8500061035156,263.4564819335937,262.765380859375,264.8500061035156,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887525796008049e-08,0.0010686002206057,-0.0354200452566146,0.0,0.0,0.0,-0.0116974487900733,60.0,-16.576377868652344,-0.0,-7.785774158719505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,0.0001003689394565,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,0.0001056933033396,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,7.806472422089428e-05,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508239746094,0.0,0.0,0.0001056933251675,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0005013635382056,288.97772216796875,294.1499938964844,264.8500061035156,263.4564819335937,262.7662048339844,264.8500061035156,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694193188101,1.3981679813923621e-08,0.0010694053489714,-0.0356663092970848,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.58749008178711,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001004556688712,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,0.0001057846311596,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,7.813218689989299e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0001057846602634,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0005017967778258,288.9654235839844,294.1499938964844,264.8500061035156,263.4564819335937,262.7677917480469,264.8500061035156,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089742705891696e-08,0.0010703296866267,-0.0359489507973194,0.0,0.0,0.0,-0.0117976982146501,60.0,-16.60039710998535,-0.0,-7.810992030954368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001004556688712,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,0.0001057846311596,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,7.813218689989299e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0001057846602634,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0005017967778258,288.9654235839844,294.1499938964844,264.8500061035156,263.4564819335937,262.7677917480469,264.8500061035156,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089742705891696e-08,0.0010703296866267,-0.0359489507973194,0.0,0.0,0.0,-0.0117976982146501,60.0,-16.60039710998535,-0.0,-7.810992030954368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0001004493242362,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,0.0001057779518305,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.812725380063057e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,0.0001057779809343,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0005017650546506,288.953125,294.1499938964844,264.8500061035156,263.4564819335937,262.76934814453125,264.8500061035156,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702764848247,1.4081836141599524e-08,0.0010702623985707,-0.0359282717108726,0.0,0.0,0.0,-0.0117937801405787,60.0,-16.59974479675293,-0.0,-7.810005797637133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0001004493242362,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,0.0001057779518305,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.812725380063057e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,0.0001057779809343,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0005017650546506,288.953125,294.1499938964844,264.8500061035156,263.4564819335937,262.76934814453125,264.8500061035156,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702764848247,1.4081836141599524e-08,0.0010702623985707,-0.0359282717108726,0.0,0.0,0.0,-0.0117937801405787,60.0,-16.59974479675293,-0.0,-7.810005797637133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001003778088488,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,0.0001057026383932,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.807162910467014e-05,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.000105702667497,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,0.0005014078342355,288.9408264160156,294.1499938964844,264.8500061035156,263.4564819335937,262.7708740234375,264.8500061035156,287.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992721648037332e-08,0.0010695004602894,-0.0356951914727687,0.0,0.0,0.0,-0.0117496028542518,60.0,-16.585052490234375,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001003778088488,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,0.0001057026383932,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.807162910467014e-05,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.000105702667497,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,0.0005014078342355,288.9408264160156,294.1499938964844,264.8500061035156,263.4564819335937,262.7708740234375,264.8500061035156,287.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992721648037332e-08,0.0010695004602894,-0.0356951914727687,0.0,0.0,0.0,-0.0117496028542518,60.0,-16.585052490234375,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001002775170491,290.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001055970351444,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,7.799362356308848e-05,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001055970569723,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.000500906840898,288.92852783203125,294.1499938964844,264.8500061035156,263.4564819335937,262.7723693847656,264.8500061035156,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867761161634462e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.562728881835938,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001002775170491,290.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,0.0001055970351444,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,7.799362356308848e-05,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001055970569723,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.000500906840898,288.92852783203125,294.1499938964844,264.8500061035156,263.4564819335937,262.7723693847656,264.8500061035156,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867761161634462e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.562728881835938,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2150573730469,0.0,0.0,0.0001002185090328,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001055348911904,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,7.794772682245821e-05,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,0.0001055349202943,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,0.0005006120773032,288.9223937988281,294.1499938964844,264.8500061035156,263.4564819335937,262.7731018066406,264.8500061035156,287.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794235975694846e-08,0.0010678034741431,-0.0351760312914848,0.0,0.0,0.0,-0.011651205830276,60.0,-16.549837112426758,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.0001001544733298,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0001054674576153,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,7.789792289258912e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,0.0001054674867191,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0005002922262065,288.916259765625,294.1499938964844,264.8500061035156,263.4564819335937,262.7738037109375,264.8500061035156,287.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714448243717925e-08,0.0010671212803572,-0.0349673256278038,0.0,0.0,0.0,-0.0116116516292095,60.0,-16.535985946655273,-0.0,-7.764221265915695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,0.0001000141419353,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001053196901921,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,7.778877625241876e-05,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0001053197120199,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,0.0004995912313461,288.9040222167969,294.1499938964844,264.8500061035156,263.4564819335937,262.7752380371094,264.8500061035156,287.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.505949020385742,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,0.0001000141419353,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001053196901921,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,7.778877625241876e-05,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0001053197120199,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,0.0004995912313461,288.9040222167969,294.1499938964844,264.8500061035156,263.4564819335937,262.7752380371094,264.8500061035156,287.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.505949020385742,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,9.986166696762666e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,0.0001051591170835,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,7.767018541926518e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001051591461873,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.000498829584103,288.89178466796875,294.1499938964844,264.8500061035156,263.4564819335937,262.7766418457031,264.8500061035156,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349612082436124e-08,0.0010640018153935,-0.0340129658579826,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.473310470581055,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,9.986166696762666e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,0.0001051591170835,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,7.767018541926518e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,0.0001051591461873,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.000498829584103,288.89178466796875,294.1499938964844,264.8500061035156,263.4564819335937,262.7766418457031,264.8500061035156,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349612082436124e-08,0.0010640018153935,-0.0340129658579826,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.473310470581055,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,9.970336395781489e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001049924176186,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,7.754706166451797e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0001049924467224,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0004980388330295,288.8795471191406,294.1499938964844,264.8500061035156,263.4564819335937,262.7780456542969,264.8500061035156,287.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.439294815063477,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,9.970336395781489e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001049924176186,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,7.754706166451797e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0001049924467224,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0004980388330295,288.8795471191406,294.1499938964844,264.8500061035156,263.4564819335937,262.7780456542969,264.8500061035156,287.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.439294815063477,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,9.95438822428696e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0001048244812409,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,7.742302113911137e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.0001048245030688,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,0.0004972422029823,288.86737060546875,294.1499938964844,264.8500061035156,263.4564819335937,262.7793884277344,264.8500061035156,287.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.404613494873047,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,9.95438822428696e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0001048244812409,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,7.742302113911137e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,0.0001048245030688,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,0.0004972422029823,288.86737060546875,294.1499938964844,264.8500061035156,263.4564819335937,262.7793884277344,264.8500061035156,287.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.404613494873047,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.946481441147624e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.000104741215182,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,7.736151746939868e-05,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0001047412370098,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,0.000496847264003,288.8612670898437,294.1499938964844,264.8500061035156,263.4564819335937,262.7800598144531,264.8500061035156,287.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.38726234436035,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14666748046875,0.0,0.0,9.938739094650372e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,0.0001046596880769,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,7.73013016441837e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,0.0001046597099048,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,0.0004964604740962,288.8551940917969,294.1499938964844,264.8500061035156,263.4564819335937,262.7807006835937,264.8500061035156,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589490411803,-0.03246695920825,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.370067596435547,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.923717880155893e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001045015087584,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,7.718447159277275e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001045015305862,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.000495710177347,288.843017578125,294.1499938964844,264.8500061035156,263.4564819335937,262.781982421875,264.8500061035156,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33624267578125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,9.923717880155893e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001045015087584,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,7.718447159277275e-05,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001045015305862,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310729980469,0.0,0.0,0.000495710177347,288.843017578125,294.1499938964844,264.8500061035156,263.4564819335937,262.781982421875,264.8500061035156,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33624267578125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,9.909640357363968e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001043532683979,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,7.707498298259452e-05,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001043532902258,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004950069705955,288.83087158203125,294.1499938964844,264.8500061035156,263.4564819335937,262.78326416015625,264.8500061035156,287.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.3038272857666,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,9.909640357363968e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001043532683979,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,7.707498298259452e-05,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001043532902258,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004950069705955,288.83087158203125,294.1499938964844,264.8500061035156,263.4564819335937,262.78326416015625,264.8500061035156,287.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.3038272857666,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.896409756038338e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,0.0001042139410856,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,7.697207911405712e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001042139629134,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0004943460808135,288.8187561035156,294.1499938964844,264.8500061035156,263.4564819335937,262.7845153808594,264.8500061035156,287.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.272659301757812,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.896409756038338e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,0.0001042139410856,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,7.697207911405712e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001042139629134,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0004943460808135,288.8187561035156,294.1499938964844,264.8500061035156,263.4564819335937,262.7845153808594,264.8500061035156,287.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.272659301757812,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,9.884159226203336e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001040849383571,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,7.687679317314178e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001040849601849,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,0.0004937341436743,288.806640625,294.1499938964844,264.8500061035156,263.4564819335937,262.7857360839844,264.8500061035156,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.24327278137207,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973205566406,0.0,0.0,9.884159226203336e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001040849383571,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,7.687679317314178e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001040849601849,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,0.0004937341436743,288.806640625,294.1499938964844,264.8500061035156,263.4564819335937,262.7857360839844,264.8500061035156,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.24327278137207,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,9.878265700535847e-05,290.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.0001040228744386,290.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,7.683095464017242e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0001040228962665,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0004934397293254,288.80059814453125,294.1499938964844,264.8500061035156,263.4564819335937,262.78631591796875,264.8500061035156,287.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.229021072387695,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,9.872562804957852e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04156494140625,0.0,0.0,0.0001039628259604,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881652832031,0.0,0.0,7.678660040255636e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,0.0001039628405123,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,0.0004931548610329,288.7945556640625,294.1499938964844,264.8500061035156,263.4564819335937,262.78692626953125,264.8500061035156,287.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.2150936126709,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.86156883300282e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001038470509229,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,7.670109334867448e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001038470727507,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0004926057299599,288.782470703125,294.1499938964844,264.8500061035156,263.4564819335937,262.7880859375,264.8500061035156,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.188003540039062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,9.86156883300282e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001038470509229,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,7.670109334867448e-05,290.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,0.0001038470727507,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697326660156,0.0,0.0,0.0004926057299599,288.782470703125,294.1499938964844,264.8500061035156,263.4564819335937,262.7880859375,264.8500061035156,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.188003540039062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.85121150733903e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001037379843182,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635681152344,0.0,0.0,7.662053394597024e-05,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,0.0001037380061461,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.000492088322062,288.7704162597656,294.1499938964844,264.8500061035156,263.4564819335937,262.78924560546875,264.8500061035156,287.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.161937713623047,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.85121150733903e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001037379843182,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635681152344,0.0,0.0,7.662053394597024e-05,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,0.0001037380061461,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.000492088322062,288.7704162597656,294.1499938964844,264.8500061035156,263.4564819335937,262.78924560546875,264.8500061035156,287.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.161937713623047,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,9.841511928243564e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0001036358444252,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,7.654508954146877e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0001036358589772,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004916038014926,288.75836181640625,294.1499938964844,264.8500061035156,263.4564819335937,262.79034423828125,264.8500061035156,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.137022018432617,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,9.841511928243564e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0001036358444252,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,7.654508954146877e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0001036358589772,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004916038014926,288.75836181640625,294.1499938964844,264.8500061035156,263.4564819335937,262.79034423828125,264.8500061035156,287.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.137022018432617,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,9.832580690272152e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.0001035417881212,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.647562597412616e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.000103541809949,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.0004911576979793,288.7463073730469,294.1499938964844,264.8500061035156,263.4564819335937,262.7914733886719,264.8500061035156,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.113271713256836,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
