time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711240,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,9.832580690272152e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.0001035417881212,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.647562597412616e-05,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.000103541809949,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.0004911576979793,288.7463073730469,294.1499938964844,264.8500061035156,263.4564819335937,262.7914733886719,264.8500061035156,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.113271713256836,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299072265625,0.0,0.0,9.828351176111028e-05,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,0.0001034972519846,290.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.644273136975244e-05,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0001034972738125,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0004909464041702,288.74029541015625,294.1499938964844,264.8500061035156,263.4564819335937,262.7919921875,264.8500061035156,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.101844787597656,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.824360313359648e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,0.0001034552333294,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,7.641169213457033e-05,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00799560546875,0.0,0.0,0.0001034552478813,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.0004907471011392,288.7342834472656,294.1499938964844,264.8500061035156,263.4564819335937,262.79254150390625,264.8500061035156,287.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.090776443481445,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,9.816915553528816e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0001033768348861,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,7.635379006387666e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,0.0004903752123937,288.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,262.7936096191406,264.8500061035156,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.069503784179688,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,9.816915553528816e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0001033768348861,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,7.635379006387666e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,0.0004903752123937,288.7222595214844,294.1499938964844,264.8500061035156,263.4564819335937,262.7936096191406,264.8500061035156,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.069503784179688,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.81023840722628e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001033065127558,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,7.630185427842662e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,0.0001033065345836,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99664306640625,0.0,0.0,0.000490041624289,288.71026611328125,294.1499938964844,264.8500061035156,263.4564819335937,262.7946472167969,264.8500061035156,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04950714111328,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.81023840722628e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,0.0001033065127558,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,7.630185427842662e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,0.0001033065345836,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99664306640625,0.0,0.0,0.000490041624289,288.71026611328125,294.1499938964844,264.8500061035156,263.4564819335937,262.7946472167969,264.8500061035156,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04950714111328,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,9.804288856685162e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480895996094,0.0,0.0,0.0001032438667607,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,7.625557918800041e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0001032438813126,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0004897444159723,288.6982727050781,294.1499938964844,264.8500061035156,263.4564819335937,262.795654296875,264.8500061035156,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.030719757080078,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,9.804288856685162e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480895996094,0.0,0.0,0.0001032438667607,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,7.625557918800041e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0001032438813126,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0004897444159723,288.6982727050781,294.1499938964844,264.8500061035156,263.4564819335937,262.795654296875,264.8500061035156,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.030719757080078,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,9.799085091799498e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,0.0001031890715239,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,7.621511031175032e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0001031890860758,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0004894845187664,288.686279296875,294.1499938964844,264.8500061035156,263.4564819335937,262.7966613769531,264.8500061035156,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.01320457458496,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,9.799085091799498e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,0.0001031890715239,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,7.621511031175032e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0001031890860758,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0004894845187664,288.686279296875,294.1499938964844,264.8500061035156,263.4564819335937,262.7966613769531,264.8500061035156,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.01320457458496,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,9.796704398468135e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,0.000103163998574,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.619659299962223e-05,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.0001031640204018,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,0.0004893656005151,288.6802673339844,294.1499938964844,264.8500061035156,263.4564819335937,262.7971496582031,264.8500061035156,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-16.00482177734375,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629211425781,0.0,0.0,9.794565994525328e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247741699219,0.0,0.0,0.0001031414794852,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,7.617995288455859e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480895996094,0.0,0.0,0.0001031414940371,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,0.0004892587894573,288.6742858886719,294.1499938964844,264.8500061035156,263.4564819335937,262.7976379394531,264.8500061035156,287.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962323493401982e-08,0.0010435887379571,-0.0277660004794597,0.0,0.0,0.0,-0.0102473087608814,60.0,-15.996854782104492,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,9.7906835435424e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001031005958793,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,7.614975766045973e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,0.0004890648415312,288.66229248046875,294.1499938964844,264.8500061035156,263.4564819335937,262.798583984375,264.8500061035156,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.981584548950195,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,9.7906835435424e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001031005958793,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,7.614975766045973e-05,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481201171875,0.0,0.0,0.0004890648415312,288.66229248046875,294.1499938964844,264.8500061035156,263.4564819335937,262.798583984375,264.8500061035156,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.981584548950195,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,9.787402814254163e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,7.61242481530644e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,0.0001030660714604,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0004889009869657,288.6503295898437,294.1499938964844,264.8500061035156,263.4564819335937,262.7995300292969,264.8500061035156,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030644193291,60.0,-15.96733283996582,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,9.787402814254163e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,7.61242481530644e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,0.0001030660714604,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360046386719,0.0,0.0,0.0004889009869657,288.6503295898437,294.1499938964844,264.8500061035156,263.4564819335937,262.7995300292969,264.8500061035156,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030644193291,60.0,-15.96733283996582,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,9.784669964574276e-05,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,0.0001030372732202,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,7.610298780491576e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0004887644317932,288.63836669921875,294.1499938964844,264.8500061035156,263.4564819335937,262.8004455566406,264.8500061035156,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432618170976,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.953999519348145,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,9.784669964574276e-05,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898010253906,0.0,0.0,0.0001030372732202,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,7.610298780491576e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0004887644317932,288.63836669921875,294.1499938964844,264.8500061035156,263.4564819335937,262.8004455566406,264.8500061035156,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432618170976,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.953999519348145,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,9.78249663603492e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0001030143830575,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,7.608608575537801e-05,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001030144048854,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0004886558745056,288.6264038085937,294.1499938964844,264.8500061035156,263.4564819335937,262.8013610839844,264.8500061035156,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723788559436,0.0,0.0,0.0,-0.0101727591827511,60.0,-15.941656112670898,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,9.78249663603492e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0001030143830575,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,7.608608575537801e-05,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001030144048854,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0004886558745056,288.6264038085937,294.1499938964844,264.8500061035156,263.4564819335937,262.8013610839844,264.8500061035156,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723788559436,0.0,0.0,0.0,-0.0101727591827511,60.0,-15.941656112670898,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,9.781575499800964e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.000103004684206,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.910888671875,0.0,0.0,7.607891893712804e-05,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001030047060339,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,0.0004886098904535,288.62042236328125,294.1499938964844,264.8500061035156,263.4564819335937,262.80181884765625,264.8500061035156,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423381149768,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.935785293579102,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,9.780780965229496e-05,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,0.0001029963168548,290.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048156738281,0.0,0.0,7.60727416491136e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001029963386827,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0004885701928287,288.61444091796875,294.1499938964844,264.8500061035156,263.4564819335937,262.8022766113281,264.8500061035156,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.930123329162598,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901062011719,0.0,0.0,9.779535321285948e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,7.60630500735715e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,0.0001029832128551,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0004885079688392,288.6024780273437,294.1499938964844,264.8500061035156,263.4564819335937,262.8031311035156,264.8500061035156,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775041303645594e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.919353485107422,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901062011719,0.0,0.0,9.779535321285948e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,7.60630500735715e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,0.0001029832128551,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0004885079688392,288.6024780273437,294.1499938964844,264.8500061035156,263.4564819335937,262.8031311035156,264.8500061035156,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775041303645594e-08,0.0010419872123748,-0.0272757802158594,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.919353485107422,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.0,0.050000000745058,9.778656385606156e-05,290.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.050000000745058,7.605621794937178e-05,290.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.050000000745058,0.0004884640802629,288.59051513671875,291.1499938964844,264.8500061035156,263.4564819335937,262.8039855957031,264.8500061035156,287.1825866699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471215575933,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.909261703491213,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.0,0.050000000745058,9.778656385606156e-05,290.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.050000000745058,7.605621794937178e-05,290.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.050000000745058,0.0004884640802629,288.59051513671875,291.1499938964844,264.8500061035156,263.4564819335937,262.8039855957031,264.8500061035156,287.1825866699219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471215575933,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.909261703491213,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182312011719,0.6412206292152405,0.050000000745058,0.0408194102346897,290.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110290527344,0.6412206292152405,0.050000000745058,0.042984802275896,290.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71875,0.6412206292152405,0.050000000745058,0.031748428940773,290.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154235839844,0.6412206292152405,0.050000000745058,0.0429848060011863,291.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177124023437,0.6412206292152405,0.050000000745058,0.203901395201683,287.5129089355469,291.1499938964844,264.8503112792969,263.4566955566406,281.9056091308594,286.6737365722656,287.0433044433594,1.0,0.1097030341625213,0.1624718308448791,0.1624718308448791,1.0,1.0,-0.4348917305469513,0.0119899008423089,0.422901839017868,-0.0638232007622718,0.0,0.0,0.0,10.205316543579102,60.0,-196.5673065185547,-0.0,12.27131175994873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.6376814842224121,0.050000000745058,0.0452136099338531,290.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.6376814842224121,0.050000000745058,0.0476121082901954,290.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.6376814842224121,0.050000000745058,0.0351661406457424,290.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.6376814842224121,0.050000000745058,0.0476121082901954,291.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.6376814842224121,0.050000000745058,0.2258513420820236,286.97149658203125,291.1499938964844,264.8511962890625,263.4573059082031,284.679443359375,291.0422058105469,286.8962097167969,1.0,0.1210750937461853,0.3249436616897583,0.3249436616897583,1.0,1.0,-0.4817596673965454,0.0528695546090602,0.4288901090621948,-0.0285948105156421,0.0,0.0,0.0,12.53475570678711,60.0,-117.7881851196289,-0.0,16.668855667114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0456581339240074,290.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0480802133679389,290.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0355118811130523,290.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0480802133679389,291.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.2280718386173248,286.72607421875,291.1499938964844,264.85467529296875,263.4596862792969,280.3081359863281,291.1620483398437,286.5198059082031,1.0,0.1405526995658874,0.6498873233795166,0.6498873233795166,1.0,1.0,-0.4864995777606964,0.1724607348442077,0.314038872718811,0.0900819823145866,0.0,0.0,0.0,20.077821731567383,60.0,-954.5856323242188,-0.0,23.16399002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0456581339240074,290.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0480802133679389,290.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0355118811130523,290.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.0480802133679389,291.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486267089844,0.5749754905700684,0.050000000745058,0.2280718386173248,286.72607421875,291.1499938964844,264.85467529296875,263.4596862792969,280.3081359863281,291.1620483398437,286.5198059082031,1.0,0.1405526995658874,0.6498873233795166,0.6498873233795166,1.0,1.0,-0.4864995777606964,0.1724607348442077,0.314038872718811,0.0900819823145866,0.0,0.0,0.0,20.077821731567383,60.0,-954.5856323242188,-0.0,23.16399002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.5524889826774597,0.050000000745058,0.0457951463758945,290.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.5524889826774597,0.050000000745058,0.0482244938611984,290.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.5524889826774597,0.050000000745058,0.0356184467673301,290.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.5524889826774597,0.050000000745058,0.0482244938611984,291.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.5524889826774597,0.050000000745058,0.228756234049797,286.1984558105469,291.1499938964844,264.85723876953125,263.4614562988281,279.1366271972656,291.1538391113281,285.8703308105469,1.0,0.1489460468292236,0.7751173377037048,0.7751173377037048,1.0,1.0,-0.48795947432518,0.187412828207016,0.300546646118164,0.1047864556312561,0.0,0.0,0.0,23.742639541625977,60.0,-1432.2532958984375,-0.0,26.31001663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,305.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9325506940747284e-21,7.533707371952955e-21,-2.6011568798266175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4696960449219,297.1499938964844,293.1499938964844,0.0010946206748485,-99.78678894042967,287.1386413574219,0.5351386666297913,0.050000000745058,0.0459259934723377,290.4674987792969,297.1499938964844,293.1499938964844,0.0009052493842318,-86.9012222290039,286.8248596191406,0.5351386666297913,0.050000000745058,0.0483622811734676,290.27166748046875,297.1499938964844,293.1499938964844,0.0009552942356094,-67.7332763671875,286.8816223144531,0.5351386666297913,0.050000000745058,0.0357202142477035,290.2624816894531,297.1499938964844,293.1499938964844,0.0011660297168418,-111.93534088134766,287.2272644042969,0.5351386666297913,0.050000000745058,0.0483622811734676,291.1451110839844,297.1499938964844,293.1499938964844,0.0007748688803985,-352.8507995605469,286.6982727050781,0.5351386666297913,0.050000000745058,0.2294098436832428,285.7352294921875,291.1499938964844,264.8603210449219,263.4635925292969,279.08319091796875,291.1464538574219,285.9180603027344,1.0,0.1565048992633819,0.7667461037635803,0.7667461037635803,1.0,1.0,-0.4893537759780884,0.1873299330472946,0.3020238280296325,0.1044898033142089,0.0,0.0,1.0,27.243305206298828,60.0,990.545166015625,-6895.0,29.33683586120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6518249511719,308.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,3709.8486328125,18000.0,0.0,0.0,0.0125629436224699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660042762756348,0.5660070776939392,-2.7843798307003453e-06,0.0,1.274979058507597e-05,0.0,0.0,21.01280975341797,0.0,0.0,0.0,0.3466122150421142,4.0,0.0,1.0
713220,290.49151611328125,297.1499938964844,293.1499938964844,0.0020909956656396,-176.603515625,290.7767333984375,0.5116650462150574,0.050000000745058,0.046162761747837,290.4840087890625,297.1499938964844,293.1499938964844,0.0019384877523407,-172.41334533691406,290.53204345703125,0.5116650462150574,0.050000000745058,0.0486116111278533,290.2917785644531,297.1499938964844,293.1499938964844,0.0020485552959144,-134.57180786132812,290.6872253417969,0.5116650462150574,0.050000000745058,0.0359043702483177,290.2767333984375,297.1499938964844,293.1499938964844,0.0022571845911443,-200.73971557617188,291.0069274902344,0.5116650462150574,0.050000000745058,0.0486116111278533,291.15692138671875,297.1499938964844,293.1499938964844,0.0015651541762053,-660.3582763671875,290.0198669433594,0.5116650462150574,0.050000000745058,0.2305925637483596,287.8985290527344,291.1499938964844,264.8679504394531,263.46881103515625,279.1031799316406,291.1537475585937,288.4058837890625,1.0,0.1692391782999038,0.7630078792572021,0.7630078792572021,1.0,1.0,-0.4918767809867859,0.1880859136581421,0.3037908673286438,0.1048285961151123,0.0,0.0,1.0,33.577850341796875,60.0,2503.132080078125,-7070.99755859375,34.8567008972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2024230957031,307.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,12370.2060546875,18000.0,0.0,0.0,0.0481479577720165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13115131855011,1.1311618089675903,-1.0567287063167896e-05,0.0,4.8864058044273406e-05,0.0,0.0,160.927490234375,0.0,0.0,0.0,0.6275192499160767,4.0,0.0,1.0
713280,290.4918518066406,297.1499938964844,293.1499938964844,0.00209805322811,-177.10536193847656,290.8036193847656,0.5115150213241577,0.050000000745058,0.0461645945906639,290.4842529296875,297.1499938964844,293.1499938964844,0.0019459254108369,-172.9829864501953,290.5596618652344,0.5115150213241577,0.050000000745058,0.048613540828228,290.2920837402344,297.1499938964844,293.1499938964844,0.0020564398728311,-135.01792907714844,290.71539306640625,0.5115150213241577,0.050000000745058,0.035905797034502,290.2769775390625,297.1499938964844,293.1499938964844,0.0022650868631899,-201.33493041992188,291.0348815917969,0.5115150213241577,0.050000000745058,0.048613540828228,291.1571350097656,297.1499938964844,293.1499938964844,0.0015705316327512,-662.2760009765625,290.0447692871094,0.5115150213241577,0.050000000745058,0.2306017130613327,287.9161071777344,291.1499938964844,264.8680114746094,263.4688720703125,279.1033935546875,291.1539306640625,288.4198913574219,1.0,0.1693335920572281,0.7629900574684143,0.7629900574684143,1.0,1.0,-0.4918963015079498,0.1880924701690673,0.3038038313388824,0.1048317477107048,0.0,0.0,1.0,33.626853942871094,60.0,2500.610107421875,-7068.63671875,34.89961624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.185546875,307.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,12422.345703125,18000.0,0.0,0.0,0.048447661101818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335372924804688,1.1335479021072388,-1.0611891411826946e-05,0.0,4.916821853839792e-05,0.0,0.0,161.9477081298828,0.0,0.0,0.0,0.6287209987640381,4.0,0.0,1.0
713340,290.5394287109375,297.1499938964844,293.1499938964844,0.0028897672891616,-232.2479248046875,293.3707580566406,0.4969734251499176,0.050000000745058,0.0463683791458606,290.5174560546875,297.1499938964844,293.1499938964844,0.0027839776594191,-235.6763153076172,293.2076110839844,0.4969734251499176,0.050000000745058,0.0488281361758708,290.3337097167969,297.1499938964844,293.1499938964844,0.0029407208785414,-183.79547119140625,293.4228820800781,0.4969734251499176,0.050000000745058,0.0360642969608306,290.31396484375,297.1499938964844,293.1499938964844,0.0031530519481748,-266.60479736328125,293.7257385253906,0.4969734251499176,0.050000000745058,0.0488281361758708,291.1905822753906,297.1499938964844,293.1499938964844,0.0021738591603934,-873.5432739257812,292.381591796875,0.4969734251499176,0.050000000745058,0.231619656085968,289.4359130859375,291.1499938964844,264.8775939941406,263.4754638671875,279.12890625,291.1855163574219,289.71893310546875,1.0,0.1794997453689575,0.7621612548828125,0.7621612548828125,1.0,1.0,-0.4940678775310516,0.1889013350009918,0.3051665127277374,0.1052393540740013,0.0,0.0,1.0,39.07857131958008,60.0,1958.9130859375,-6774.07958984375,39.694923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5477600097656,306.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.4716796875,19080.0,0.0,0.0,0.0842248797416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986831665039062,1.2986971139907837,-1.3928751286584884e-05,0.0,8.547754987375811e-05,0.0,0.0,243.5370178222656,0.0,0.0,0.0,0.7268224954605103,4.0,0.0,1.0
