time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713400,290.5394287109375,297.1499938964844,293.1499938964844,0.0028897672891616,-232.2479248046875,293.3707580566406,0.4969734251499176,0.050000000745058,0.0463683791458606,290.5174560546875,297.1499938964844,293.1499938964844,0.0027839776594191,-235.6763153076172,293.2076110839844,0.4969734251499176,0.050000000745058,0.0488281361758708,290.3337097167969,297.1499938964844,293.1499938964844,0.0029407208785414,-183.79547119140625,293.4228820800781,0.4969734251499176,0.050000000745058,0.0360642969608306,290.31396484375,297.1499938964844,293.1499938964844,0.0031530519481748,-266.60479736328125,293.7257385253906,0.4969734251499176,0.050000000745058,0.0488281361758708,291.1905822753906,297.1499938964844,293.1499938964844,0.0021738591603934,-873.5432739257812,292.381591796875,0.4969734251499176,0.050000000745058,0.231619656085968,289.4359130859375,291.1499938964844,264.8775939941406,263.4754638671875,279.12890625,291.1855163574219,289.71893310546875,1.0,0.1794997453689575,0.7621612548828125,0.7621612548828125,1.0,1.0,-0.4940678775310516,0.1889013350009918,0.3051665127277374,0.1052393540740013,0.0,0.0,1.0,39.07857131958008,60.0,1958.9130859375,-6774.07958984375,39.694923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5477600097656,306.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,16303.4716796875,19080.0,0.0,0.0,0.0842248797416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986831665039062,1.2986971139907837,-1.3928751286584884e-05,0.0,8.547754987375811e-05,0.0,0.0,243.5370178222656,0.0,0.0,0.0,0.7268224954605103,4.0,0.0,1.0
713460,290.59259033203125,297.1499938964844,293.1499938964844,0.003591603366658,-277.747314453125,295.2254638671875,0.4871219396591186,0.050000000745058,0.046537134796381,290.5545959472656,297.1499938964844,293.1499938964844,0.0035330872051417,-287.8424072265625,295.13592529296875,0.4871219396591186,0.050000000745058,0.0490058474242687,290.38189697265625,297.1499938964844,293.1499938964844,0.0037269596941769,-223.9134216308593,295.3898620605469,0.4871219396591186,0.050000000745058,0.0361955501139164,290.3582763671875,297.1499938964844,293.1499938964844,0.0039501432329416,-320.5964050292969,295.68487548828125,0.4871219396591186,0.050000000745058,0.0490058474242687,291.2308654785156,297.1499938964844,293.1499938964844,0.0026993250939995,-1046.8592529296875,294.0415954589844,0.4871219396591186,0.050000000745058,0.2324626296758651,290.4493103027344,291.1499938964844,264.88897705078125,263.4832763671875,279.15185546875,291.2252502441406,290.6683959960937,1.0,0.1874663680791854,0.7635264992713928,0.7635264992713928,1.0,1.0,-0.4958661496639251,0.1897153258323669,0.3061508238315582,0.1056738048791885,0.0,0.0,1.0,43.59269714355469,48.0,1447.874267578125,-6599.47021484375,43.69659805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6533203125,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18410.078125,19080.0,0.0,0.0,0.1175972521305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800379037857056,1.3800536394119265,-1.5728517610114068e-05,0.0,0.0001193462667288,0.0,0.0,292.23272705078125,0.0,0.0,0.0,0.75447678565979,4.0,0.0,1.0
713520,290.59259033203125,297.1499938964844,293.1499938964844,0.003591603366658,-277.747314453125,295.2254638671875,0.4871219396591186,0.050000000745058,0.046537134796381,290.5545959472656,297.1499938964844,293.1499938964844,0.0035330872051417,-287.8424072265625,295.13592529296875,0.4871219396591186,0.050000000745058,0.0490058474242687,290.38189697265625,297.1499938964844,293.1499938964844,0.0037269596941769,-223.9134216308593,295.3898620605469,0.4871219396591186,0.050000000745058,0.0361955501139164,290.3582763671875,297.1499938964844,293.1499938964844,0.0039501432329416,-320.5964050292969,295.68487548828125,0.4871219396591186,0.050000000745058,0.0490058474242687,291.2308654785156,297.1499938964844,293.1499938964844,0.0026993250939995,-1046.8592529296875,294.0415954589844,0.4871219396591186,0.050000000745058,0.2324626296758651,290.4493103027344,291.1499938964844,264.88897705078125,263.4832763671875,279.15185546875,291.2252502441406,290.6683959960937,1.0,0.1874663680791854,0.7635264992713928,0.7635264992713928,1.0,1.0,-0.4958661496639251,0.1897153258323669,0.3061508238315582,0.1056738048791885,0.0,0.0,1.0,43.59269714355469,48.0,1447.874267578125,-6599.47021484375,43.69659805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6533203125,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18410.078125,19080.0,0.0,0.0,0.1175972521305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800379037857056,1.3800536394119265,-1.5728517610114068e-05,0.0,0.0001193462667288,0.0,0.0,292.23272705078125,0.0,0.0,0.0,0.75447678565979,4.0,0.0,1.0
713580,290.6454162597656,297.1499938964844,293.1499938964844,0.0042101531289517,-314.2774658203125,296.7011108398437,0.4848145842552185,0.050000000745058,0.0465793386101722,290.5915832519531,297.1499938964844,293.1499938964844,0.004200454801321,-330.2305908203125,296.6786499023437,0.4848145842552185,0.050000000745058,0.049050286412239,290.4317321777344,297.1499938964844,293.1499938964844,0.0044250441715121,-256.10028076171875,296.9548034667969,0.4848145842552185,0.050000000745058,0.0362283736467361,290.4033508300781,297.1499938964844,293.1499938964844,0.0046684313565492,-364.291015625,297.2499694824219,0.4848145842552185,0.050000000745058,0.049050286412239,291.2724609375,297.1499938964844,293.1499938964844,0.0031470065005123,-1184.3238525390625,295.35430908203125,0.4848145842552185,0.050000000745058,0.2326734364032745,291.2516174316406,291.1499938964844,264.9019470214844,263.4921875,279.17071533203125,291.266845703125,291.42803955078125,1.0,0.1889143139123916,0.7665798664093018,0.7665798664093018,1.0,1.0,-0.496316134929657,0.1901177912950515,0.3061983585357666,0.1058737561106681,0.0,0.0,0.9705024361610411,44.720516204833984,36.0,1085.6910400390625,-6538.8427734375,44.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3878479003906,305.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19026.748046875,19080.0,0.0,0.0,0.1469568312168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943597078323364,1.3943758010864258,-1.6109263015096076e-05,0.0,0.0001491425064159,0.0,0.0,302.0905456542969,0.0,0.0,0.0,0.7611292004585266,4.0,0.0,1.0
713640,290.6454162597656,297.1499938964844,293.1499938964844,0.0042101531289517,-314.2774658203125,296.7011108398437,0.4848145842552185,0.050000000745058,0.0465793386101722,290.5915832519531,297.1499938964844,293.1499938964844,0.004200454801321,-330.2305908203125,296.6786499023437,0.4848145842552185,0.050000000745058,0.049050286412239,290.4317321777344,297.1499938964844,293.1499938964844,0.0044250441715121,-256.10028076171875,296.9548034667969,0.4848145842552185,0.050000000745058,0.0362283736467361,290.4033508300781,297.1499938964844,293.1499938964844,0.0046684313565492,-364.291015625,297.2499694824219,0.4848145842552185,0.050000000745058,0.049050286412239,291.2724609375,297.1499938964844,293.1499938964844,0.0031470065005123,-1184.3238525390625,295.35430908203125,0.4848145842552185,0.050000000745058,0.2326734364032745,291.2516174316406,291.1499938964844,264.9019470214844,263.4921875,279.17071533203125,291.266845703125,291.42803955078125,1.0,0.1889143139123916,0.7665798664093018,0.7665798664093018,1.0,1.0,-0.496316134929657,0.1901177912950515,0.3061983585357666,0.1058737561106681,0.0,0.0,0.9705024361610411,44.720516204833984,36.0,1085.6910400390625,-6538.8427734375,44.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3878479003906,305.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19026.748046875,19080.0,0.0,0.0,0.1469568312168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943597078323364,1.3943758010864258,-1.6109263015096076e-05,0.0,0.0001491425064159,0.0,0.0,302.0905456542969,0.0,0.0,0.0,0.7611292004585266,4.0,0.0,1.0
713700,290.6707763671875,297.1499938964844,293.1499938964844,0.00449536787346,-329.933349609375,297.3365173339844,0.48603156208992,0.050000000745058,0.0465569980442523,290.6094055175781,297.1499938964844,293.1499938964844,0.0045106844045221,-348.5304870605469,297.3452453613281,0.48603156208992,0.050000000745058,0.0490267612040042,290.45654296875,297.1499938964844,293.1499938964844,0.0047487681731581,-269.8547668457031,297.6275939941406,0.48603156208992,0.050000000745058,0.0362109988927841,290.42510986328125,297.1499938964844,293.1499938964844,0.0050058919005095,-383.1260070800781,297.9261169433594,0.48603156208992,0.050000000745058,0.0490267612040042,291.2928466796875,297.1499938964844,293.1499938964844,0.0033471682108938,-1242.6295166015625,295.91680908203125,0.48603156208992,0.050000000745058,0.2325618416070938,291.59490966796875,291.1499938964844,264.9090270996094,263.4970397949219,279.1785888671875,291.2873229980469,291.7555236816406,1.0,0.1877237111330032,0.768602192401886,0.768602192401886,1.0,1.0,-0.4960781931877136,0.1901707649230957,0.3059074282646179,0.1058842688798904,0.0,0.0,0.9063174724578856,44.121978759765625,36.0,954.78369140625,-6536.7578125,44.16765975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.450439453125,305.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19740.564453125,20160.0,0.0,0.0,0.1598117798566818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629117012023926,1.3629274368286133,-1.5744142729090527e-05,0.0,0.0001621886476641,0.0,0.0,286.4732666015625,0.0,0.0,0.0,0.7603645920753479,4.0,0.0,1.0
713760,290.69500732421875,297.1499938964844,293.1499938964844,0.0047688758932054,-344.2478942871094,297.9189147949219,0.4885528981685638,0.050000000745058,0.0465113446116447,290.6265869140625,297.1499938964844,293.1499938964844,0.0048094443045556,-365.3031005859375,297.9569396972656,0.4885528981685638,0.050000000745058,0.0489786863327026,290.4805908203125,297.1499938964844,293.1499938964844,0.0050608622841537,-282.4192810058594,298.24395751953125,0.4885528981685638,0.050000000745058,0.0361754894256591,290.4460754394531,297.1499938964844,293.1499938964844,0.0053333407267928,-400.38372802734375,298.5467529296875,0.4885528981685638,0.050000000745058,0.0489786863327026,291.31268310546875,297.1499938964844,293.1499938964844,0.0035348613746464,-1295.53271484375,296.43035888671875,0.4885528981685638,0.050000000745058,0.2323337942361831,291.9077453613281,291.1499938964844,264.9164733886719,263.5021667480469,279.1854553222656,291.30731201171875,292.0548095703125,1.0,0.185446485877037,0.7708926796913147,0.7708926796913147,1.0,1.0,-0.495591789484024,0.1901426911354065,0.3054490983486175,0.1058451980352401,0.0,0.0,0.8243613243103027,42.899600982666016,25.0,849.7200927734375,-6548.2265625,43.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6220703125,305.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,21570.0546875,20160.0,0.0,0.0,0.1713399738073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084001541137695,1.308415412902832,-1.5273621102096513e-05,0.0,0.0001738883001962,0.0,0.0,262.5135498046875,0.0,0.0,0.0,0.7210339307785034,4.0,0.0,1.0
713820,290.73980712890625,297.1499938964844,293.1499938964844,0.0052941832691431,-370.1440124511719,298.9516296386719,0.4968233406543731,0.050000000745058,0.0463707745075225,290.65887451171875,297.1499938964844,293.1499938964844,0.0053864754736423,-395.6622009277344,299.0430908203125,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5255126953125,297.1499938964844,293.1499938964844,0.0056658904068171,-305.11785888671875,299.3374938964844,0.4968233406543731,0.050000000745058,0.0360661596059799,290.4852600097656,297.1499938964844,293.1499938964844,0.0059737251140177,-431.67230224609375,299.6502685546875,0.4968233406543731,0.050000000745058,0.0488306581974029,291.3501892089844,297.1499938964844,293.1499938964844,0.0038828714750707,-1390.1478271484375,297.3335876464844,0.4968233406543731,0.050000000745058,0.2316316217184066,292.4479675292969,291.1499938964844,264.9323425292969,263.5130615234375,279.19647216796875,291.3452453613281,292.56256103515625,1.0,0.1784860640764236,0.7761176824569702,0.7761176824569702,1.0,1.0,-0.4940940141677856,0.1899154186248779,0.3041785657405853,0.1056586056947708,0.0,0.0,0.6138856410980225,39.13664245605469,25.0,641.30908203125,-6427.1171875,39.74627304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25201416015625,305.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24775.056640625,20160.0,0.0,0.0,0.1900133192539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243705868721008,0.92438143491745,-1.0791573913593313e-05,0.0,0.0001928393612615,0.0,0.0,119.11436462402344,0.0,0.0,0.0,0.5493385195732117,4.0,0.0,1.0
713880,290.73980712890625,297.1499938964844,293.1499938964844,0.0052941832691431,-370.1440124511719,298.9516296386719,0.4968233406543731,0.050000000745058,0.0463707745075225,290.65887451171875,297.1499938964844,293.1499938964844,0.0053864754736423,-395.6622009277344,299.0430908203125,0.4968233406543731,0.050000000745058,0.0488306581974029,290.5255126953125,297.1499938964844,293.1499938964844,0.0056658904068171,-305.11785888671875,299.3374938964844,0.4968233406543731,0.050000000745058,0.0360661596059799,290.4852600097656,297.1499938964844,293.1499938964844,0.0059737251140177,-431.67230224609375,299.6502685546875,0.4968233406543731,0.050000000745058,0.0488306581974029,291.3501892089844,297.1499938964844,293.1499938964844,0.0038828714750707,-1390.1478271484375,297.3335876464844,0.4968233406543731,0.050000000745058,0.2316316217184066,292.4479675292969,291.1499938964844,264.9323425292969,263.5130615234375,279.19647216796875,291.3452453613281,292.56256103515625,1.0,0.1784860640764236,0.7761176824569702,0.7761176824569702,1.0,1.0,-0.4940940141677856,0.1899154186248779,0.3041785657405853,0.1056586056947708,0.0,0.0,0.6138856410980225,39.13664245605469,25.0,641.30908203125,-6427.1171875,39.74627304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.25201416015625,305.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24775.056640625,20160.0,0.0,0.0,0.1900133192539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243705868721008,0.92438143491745,-1.0791573913593313e-05,0.0,0.0001928393612615,0.0,0.0,119.11436462402344,0.0,0.0,0.0,0.5493385195732117,4.0,0.0,1.0
713940,290.779541015625,297.1499938964844,293.1499938964844,0.0058528683148324,-398.0650329589844,299.81256103515625,0.5043273568153381,0.050000000745058,0.0462585389614105,290.68817138671875,297.1499938964844,293.1499938964844,0.0060012601315975,-427.9020385742188,299.952880859375,0.5043273568153381,0.050000000745058,0.0487124659121036,290.5660095214844,297.1499938964844,293.1499938964844,0.0063159163109958,-329.31793212890625,300.256103515625,0.5043273568153381,0.050000000745058,0.0359788611531257,290.5204467773437,297.1499938964844,293.1499938964844,0.0066713215783238,-465.3127136230469,300.583251953125,0.5043273568153381,0.050000000745058,0.0487124659121036,291.3842163085937,297.1499938964844,293.1499938964844,0.0042352504096925,-1491.14013671875,298.0572814941406,0.5043273568153381,0.050000000745058,0.2310709655284881,292.7962341308594,291.1499938964844,264.949462890625,263.5248107910156,279.2041320800781,291.3797607421875,292.83416748046875,1.0,0.1731031239032745,0.7819420099258423,0.7819420099258423,1.0,1.0,-0.4928978979587555,0.1898321509361267,0.3030657470226288,0.1055454015731811,0.0,0.0,0.3679775893688202,36.1314811706543,25.0,240.0824737548828,-5728.93701171875,37.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2528686523437,304.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24023.23046875,19080.0,0.0,0.0,0.2017237544059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405949592590332,0.4059560596942901,-6.451175522670383e-06,0.0,0.0002047239686362,0.0,0.0,26.168567657470703,0.0,0.0,0.0,0.349078357219696,4.0,0.0,1.0
714000,290.779541015625,297.1499938964844,293.1499938964844,0.0058528683148324,-398.0650329589844,299.81256103515625,0.5043273568153381,0.050000000745058,0.0462585389614105,290.68817138671875,297.1499938964844,293.1499938964844,0.0060012601315975,-427.9020385742188,299.952880859375,0.5043273568153381,0.050000000745058,0.0487124659121036,290.5660095214844,297.1499938964844,293.1499938964844,0.0063159163109958,-329.31793212890625,300.256103515625,0.5043273568153381,0.050000000745058,0.0359788611531257,290.5204467773437,297.1499938964844,293.1499938964844,0.0066713215783238,-465.3127136230469,300.583251953125,0.5043273568153381,0.050000000745058,0.0487124659121036,291.3842163085937,297.1499938964844,293.1499938964844,0.0042352504096925,-1491.14013671875,298.0572814941406,0.5043273568153381,0.050000000745058,0.2310709655284881,292.7962341308594,291.1499938964844,264.949462890625,263.5248107910156,279.2041320800781,291.3797607421875,292.83416748046875,1.0,0.1731031239032745,0.7819420099258423,0.7819420099258423,1.0,1.0,-0.4928978979587555,0.1898321509361267,0.3030657470226288,0.1055454015731811,0.0,0.0,0.3679775893688202,36.1314811706543,25.0,240.0824737548828,-5728.93701171875,37.09764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2528686523437,304.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24023.23046875,19080.0,0.0,0.0,0.2017237544059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405949592590332,0.4059560596942901,-6.451175522670383e-06,0.0,0.0002047239686362,0.0,0.0,26.168567657470703,0.0,0.0,0.0,0.349078357219696,4.0,0.0,1.0
714060,290.813720703125,297.1499938964844,293.1499938964844,0.0066067278385162,-441.33197021484375,300.4704895019531,0.5107646584510803,0.050000000745058,0.046173833310604,290.7141418457031,297.1499938964844,293.1499938964844,0.0068263006396591,-476.4761962890625,300.6612854003906,0.5107646584510803,0.050000000745058,0.0486232712864875,290.601806640625,297.1499938964844,293.1499938964844,0.0072001772932708,-366.1051330566406,300.9835510253906,0.5107646584510803,0.050000000745058,0.0359129831194877,290.5513610839844,297.1499938964844,293.1499938964844,0.0076366337016224,-516.8892211914062,301.33837890625,0.5107646584510803,0.050000000745058,0.0486232712864875,291.4137878417969,297.1499938964844,293.1499938964844,0.0046864468604326,-1648.29541015625,298.5159606933594,0.5107646584510803,0.050000000745058,0.23064786195755,292.6989440917969,291.1499938964844,264.9676818847656,263.5373229980469,279.2088317871094,291.4100036621094,292.5902099609375,1.0,0.1688030213117599,0.7880814671516418,0.7880814671516418,0.9997469782829284,1.0,-0.491995245218277,0.1898726671934127,0.3021225929260254,0.1054944396018982,0.0,0.0,0.1613335907459259,33.86284255981445,25.0,-497.3811340332031,-4430.65576171875,35.10641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64556884765625,303.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,20348.26171875,19080.0,0.0,0.0,0.2047277092933654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158730074763298,0.158734917640686,-4.842080215894384e-06,0.0,0.0002077725948765,0.0,0.0,7.112534523010254,0.0,0.0,0.0,0.2929219603538513,4.0,0.0,1.0
714120,290.813720703125,297.1499938964844,293.1499938964844,0.0066067278385162,-441.33197021484375,300.4704895019531,0.5107646584510803,0.050000000745058,0.046173833310604,290.7141418457031,297.1499938964844,293.1499938964844,0.0068263006396591,-476.4761962890625,300.6612854003906,0.5107646584510803,0.050000000745058,0.0486232712864875,290.601806640625,297.1499938964844,293.1499938964844,0.0072001772932708,-366.1051330566406,300.9835510253906,0.5107646584510803,0.050000000745058,0.0359129831194877,290.5513610839844,297.1499938964844,293.1499938964844,0.0076366337016224,-516.8892211914062,301.33837890625,0.5107646584510803,0.050000000745058,0.0486232712864875,291.4137878417969,297.1499938964844,293.1499938964844,0.0046864468604326,-1648.29541015625,298.5159606933594,0.5107646584510803,0.050000000745058,0.23064786195755,292.6989440917969,291.1499938964844,264.9676818847656,263.5373229980469,279.2088317871094,291.4100036621094,292.5902099609375,1.0,0.1688030213117599,0.7880814671516418,0.7880814671516418,0.9997469782829284,1.0,-0.491995245218277,0.1898726671934127,0.3021225929260254,0.1054944396018982,0.0,0.0,0.1613335907459259,33.86284255981445,25.0,-497.3811340332031,-4430.65576171875,35.10641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64556884765625,303.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,20348.26171875,19080.0,0.0,0.0,0.2047277092933654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158730074763298,0.158734917640686,-4.842080215894384e-06,0.0,0.0002077725948765,0.0,0.0,7.112534523010254,0.0,0.0,0.0,0.2929219603538513,4.0,0.0,1.0
714180,290.8420715332031,297.1499938964844,293.1499938964844,0.0076810922473669,-504.9363098144531,300.99725341796875,0.5163707733154297,0.050000000745058,0.0461077317595481,290.73651123046875,297.1499938964844,293.1499938964844,0.0080050006508827,-546.9256591796875,301.2463684082031,0.5163707733154297,0.050000000745058,0.0485536605119705,290.6328125,297.1499938964844,293.1499938964844,0.008482301607728,-419.611572265625,301.6017150878906,0.5163707733154297,0.050000000745058,0.0358615703880786,290.5778503417969,297.1499938964844,293.1499938964844,0.0090629728510975,-592.08447265625,302.001953125,0.5163707733154297,0.050000000745058,0.0485536605119705,291.43817138671875,297.1499938964844,293.1499938964844,0.0052923890762031,-1882.374267578125,298.7501220703125,0.5163707733154297,0.050000000745058,0.2303176671266555,292.1012878417969,291.1499938964844,264.98687744140625,263.5505065917969,279.2108764648437,291.43505859375,291.9295349121094,1.0,0.1653612405061721,0.7942918539047241,0.7942918539047241,0.9994939565658568,1.0,-0.4912908673286438,0.1899828761816024,0.3013079762458801,0.1054667755961418,0.0,0.0,0.0711116641759872,32.09174728393555,25.0,-935.2444458007812,-3872.334716796875,33.556846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.357421875,302.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19371.873046875,19080.0,0.0,0.0,0.1982882916927337,0.0,0.0,0.0,0.0,1.0,0.0006822159630246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09652841091156,0.0975605696439743,-0.0010321607114747,0.0,0.0002012374025071,0.0,0.0,4.029813766479492,0.0,0.0,0.0,0.2782672345638275,4.0,0.0,1.0
714240,290.8420715332031,297.1499938964844,293.1499938964844,0.0076810922473669,-504.9363098144531,300.99725341796875,0.5163707733154297,0.050000000745058,0.0461077317595481,290.73651123046875,297.1499938964844,293.1499938964844,0.0080050006508827,-546.9256591796875,301.2463684082031,0.5163707733154297,0.050000000745058,0.0485536605119705,290.6328125,297.1499938964844,293.1499938964844,0.008482301607728,-419.611572265625,301.6017150878906,0.5163707733154297,0.050000000745058,0.0358615703880786,290.5778503417969,297.1499938964844,293.1499938964844,0.0090629728510975,-592.08447265625,302.001953125,0.5163707733154297,0.050000000745058,0.0485536605119705,291.43817138671875,297.1499938964844,293.1499938964844,0.0052923890762031,-1882.374267578125,298.7501220703125,0.5163707733154297,0.050000000745058,0.2303176671266555,292.1012878417969,291.1499938964844,264.98687744140625,263.5505065917969,279.2108764648437,291.43505859375,291.9295349121094,1.0,0.1653612405061721,0.7942918539047241,0.7942918539047241,0.9994939565658568,1.0,-0.4912908673286438,0.1899828761816024,0.3013079762458801,0.1054667755961418,0.0,0.0,0.0711116641759872,32.09174728393555,25.0,-935.2444458007812,-3872.334716796875,33.556846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.357421875,302.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19371.873046875,19080.0,0.0,0.0,0.1982882916927337,0.0,0.0,0.0,0.0,1.0,0.0006822159630246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09652841091156,0.0975605696439743,-0.0010321607114747,0.0,0.0002012374025071,0.0,0.0,4.029813766479492,0.0,0.0,0.0,0.2782672345638275,4.0,0.0,1.0
714300,290.8545837402344,297.1499938964844,293.1499938964844,0.0083006117492914,-538.5396728515625,301.2745666503906,0.5188789963722229,0.050000000745058,0.0460801906883716,290.7466125488281,297.1499938964844,293.1499938964844,0.0086923893541097,-584.1067504882812,301.55438232421875,0.5188789963722229,0.050000000745058,0.0485246591269969,290.6468811035156,297.1499938964844,293.1499938964844,0.0092381564900279,-447.8131713867188,301.9273376464844,0.5188789963722229,0.050000000745058,0.0358401499688625,290.5898132324219,297.1499938964844,293.1499938964844,0.0099178813397884,-631.7261352539062,302.3526916503906,0.5188789963722229,0.050000000745058,0.0485246591269969,291.44879150390625,297.1499938964844,293.1499938964844,0.0056216190569102,-2006.8140869140625,298.86932373046875,0.5188789963722229,0.050000000745058,0.2301800996065139,291.7703552246094,291.1499938964844,264.996826171875,263.55731201171875,279.21124267578125,291.4459228515625,291.6172180175781,1.0,0.1639034301042556,0.7973830699920654,0.7973830699920654,0.9993674159049988,1.0,-0.4909973740577698,0.1900559216737747,0.3009414374828338,0.1054566353559494,0.0,0.0,0.0630378201603889,31.353578567504883,25.0,-923.4987182617188,-3883.086669921875,32.91228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055114746094,302.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19196.40234375,18000.0,0.0,0.0,0.1914514452219009,0.0,0.0,0.0,0.0,1.0,0.0015293057076632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892861858010292,0.0940318778157234,-0.0047456915490329,0.0,0.0001942988747032,0.0,0.0,3.838753461837769,0.0,0.0,0.0,0.2616637349128723,4.0,0.0,1.0
714360,290.866455078125,297.1499938964844,293.1499938964844,0.0089532025158405,-570.7664794921875,301.5766906738281,0.5212007164955139,0.050000000745058,0.0460557155311107,290.75634765625,297.1499938964844,293.1499938964844,0.009424602612853,-619.8209838867188,301.8870849609375,0.5212007164955139,0.050000000745058,0.0484988838434219,290.6603698730469,297.1499938964844,293.1499938964844,0.0100495843216776,-474.8630676269531,302.2762451171875,0.5212007164955139,0.050000000745058,0.035821110010147,290.6011657714844,297.1499938964844,293.1499938964844,0.0108480295166373,-669.7733764648438,302.726318359375,0.5212007164955139,0.050000000745058,0.0484988838434219,291.4587707519531,297.1499938964844,293.1499938964844,0.0059515764005482,-2126.15234375,299.01824951171875,0.5212007164955139,0.050000000745058,0.2300578355789184,291.4844055175781,291.1499938964844,265.0069580078125,263.5642395019531,279.2113647460937,291.4560546875,291.3564758300781,1.0,0.1625954210758209,0.8004602789878845,0.8004602789878845,0.9991301894187928,1.0,-0.4907365441322326,0.1901397854089737,0.3005967438220978,0.1054492518305778,0.0,0.0,0.0696195289492607,30.69734573364257,25.0,-834.0760498046875,-3954.44775390625,32.33990859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,302.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.015625,18000.0,0.0,0.0,0.1826894581317901,0.0,0.0,0.0,0.0,1.0,0.0020902317482978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865996405482292,0.0948009714484214,-0.0082013309001922,0.0,0.0001854065776569,0.0,0.0,3.664770603179932,0.0,0.0,0.0,0.2695063650608063,4.0,0.0,1.0
714420,290.8891906738281,297.1499938964844,293.1499938964844,0.010353785008192,-629.3692016601562,302.2432556152344,0.5253185629844666,0.050000000745058,0.0460145063698291,290.775146484375,297.1499938964844,293.1499938964844,0.0110271023586392,-684.9864501953125,302.61334228515625,0.5253185629844666,0.050000000745058,0.0484554879367351,290.6864318847656,297.1499938964844,293.1499938964844,0.0118459500372409,-524.07568359375,303.0292663574219,0.5253185629844666,0.050000000745058,0.0357890613377094,290.622802734375,297.1499938964844,293.1499938964844,0.0129540236666798,-739.0956420898438,303.5263671875,0.5253185629844666,0.050000000745058,0.0484554879367351,291.477783203125,297.1499938964844,293.1499938964844,0.006605630274862,-2342.964111328125,299.40283203125,0.5253185629844666,0.050000000745058,0.2298519760370254,291.07403564453125,291.1499938964844,265.0277099609375,263.5784912109375,279.21148681640625,291.4751892089844,291.0053405761719,1.0,0.1603657901287078,0.8066156506538391,0.8066156506538391,0.9986556768417358,1.0,-0.4902973771095276,0.1903314441442489,0.2999659478664398,0.1054382175207138,0.0,0.0,0.1097234711050987,29.592010498046875,25.0,-508.8307495117188,-4332.259765625,31.377166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9248352050781,304.2052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.013671875,18000.0,0.0,0.0,0.1620796769857406,0.0,0.0,0.0,0.0,1.0,0.0016025251243263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977301970124244,0.1026223078370094,-0.0048921070992946,0.0,0.0001644902658881,0.0,0.0,3.952730655670166,0.0,0.0,0.0,0.2698791027069092,4.0,0.0,1.0
714480,290.8891906738281,297.1499938964844,293.1499938964844,0.010353785008192,-629.3692016601562,302.2432556152344,0.5253185629844666,0.050000000745058,0.0460145063698291,290.775146484375,297.1499938964844,293.1499938964844,0.0110271023586392,-684.9864501953125,302.61334228515625,0.5253185629844666,0.050000000745058,0.0484554879367351,290.6864318847656,297.1499938964844,293.1499938964844,0.0118459500372409,-524.07568359375,303.0292663574219,0.5253185629844666,0.050000000745058,0.0357890613377094,290.622802734375,297.1499938964844,293.1499938964844,0.0129540236666798,-739.0956420898438,303.5263671875,0.5253185629844666,0.050000000745058,0.0484554879367351,291.477783203125,297.1499938964844,293.1499938964844,0.006605630274862,-2342.964111328125,299.40283203125,0.5253185629844666,0.050000000745058,0.2298519760370254,291.07403564453125,291.1499938964844,265.0277099609375,263.5784912109375,279.21148681640625,291.4751892089844,291.0053405761719,1.0,0.1603657901287078,0.8066156506538391,0.8066156506538391,0.9986556768417358,1.0,-0.4902973771095276,0.1903314441442489,0.2999659478664398,0.1054382175207138,0.0,0.0,0.1097234711050987,29.592010498046875,25.0,-508.8307495117188,-4332.259765625,31.377166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9248352050781,304.2052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.013671875,18000.0,0.0,0.0,0.1620796769857406,0.0,0.0,0.0,0.0,1.0,0.0016025251243263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977301970124244,0.1026223078370094,-0.0048921070992946,0.0,0.0001644902658881,0.0,0.0,3.952730655670166,0.0,0.0,0.0,0.2698791027069092,4.0,0.0,1.0
714540,290.91168212890625,297.1499938964844,293.1499938964844,0.0118390070274472,-676.99658203125,302.9643249511719,0.5299732685089111,0.050000000745058,0.045970968902111,290.7940368652344,297.1499938964844,293.1499938964844,0.0127761280164122,-738.27685546875,303.3897705078125,0.5299732685089111,0.050000000745058,0.0484096445143222,290.71258544921875,297.1499938964844,293.1499938964844,0.0138302892446517,-564.0387573242188,303.82232666015625,0.5299732685089111,0.050000000745058,0.0357551984488964,290.6442565917969,297.1499938964844,293.1499938964844,0.0174741484224796,-860.9158935546875,304.1131591796875,0.5531414151191711,0.0674802586436271,0.0536987259984016,291.49664306640625,297.1499938964844,293.1499938964844,0.0072256261482834,-2518.319091796875,299.8879089355469,0.5299732685089111,0.050000000745058,0.2296345084905624,290.9055480957031,291.1499938964844,265.049072265625,263.5931091308594,279.209716796875,291.4940185546875,290.8948059082031,1.0,0.1586310416460037,0.8125893473625183,0.8125893473625183,0.9981811046600342,1.0,-0.496173232793808,0.1930517703294754,0.3031214475631714,0.1067933812737464,0.0,0.0,0.1561616510152816,28.4776668548584,28.0,-147.89865112304688,-4809.77294921875,30.97641944885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05303955078125,306.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.513671875,18000.0,0.0,0.0,0.1412484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173297613859176,0.1173339858651161,-4.223863015795359e-06,0.0,0.0001433491997886,0.0,0.0,4.55330753326416,0.0,0.0,0.0,0.2721864283084869,4.0,0.0,1.0
714600,290.91168212890625,297.1499938964844,293.1499938964844,0.0118390070274472,-676.99658203125,302.9643249511719,0.5299732685089111,0.050000000745058,0.045970968902111,290.7940368652344,297.1499938964844,293.1499938964844,0.0127761280164122,-738.27685546875,303.3897705078125,0.5299732685089111,0.050000000745058,0.0484096445143222,290.71258544921875,297.1499938964844,293.1499938964844,0.0138302892446517,-564.0387573242188,303.82232666015625,0.5299732685089111,0.050000000745058,0.0357551984488964,290.6442565917969,297.1499938964844,293.1499938964844,0.0174741484224796,-860.9158935546875,304.1131591796875,0.5531414151191711,0.0674802586436271,0.0536987259984016,291.49664306640625,297.1499938964844,293.1499938964844,0.0072256261482834,-2518.319091796875,299.8879089355469,0.5299732685089111,0.050000000745058,0.2296345084905624,290.9055480957031,291.1499938964844,265.049072265625,263.5931091308594,279.209716796875,291.4940185546875,290.8948059082031,1.0,0.1586310416460037,0.8125893473625183,0.8125893473625183,0.9981811046600342,1.0,-0.496173232793808,0.1930517703294754,0.3031214475631714,0.1067933812737464,0.0,0.0,0.1561616510152816,28.4776668548584,28.0,-147.89865112304688,-4809.77294921875,30.97641944885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.05303955078125,306.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.513671875,18000.0,0.0,0.0,0.1412484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173297613859176,0.1173339858651161,-4.223863015795359e-06,0.0,0.0001433491997886,0.0,0.0,4.55330753326416,0.0,0.0,0.0,0.2721864283084869,4.0,0.0,1.0
714660,290.9350280761719,297.1499938964844,293.1499938964844,0.013428408652544,-716.014892578125,303.6953125,0.544939398765564,0.050000000745058,0.0458484813570976,290.8197937011719,297.1499938964844,293.1499938964844,0.0130348727107048,-744.6369018554688,304.1302490234375,0.545133113861084,0.0520805306732654,0.0483220182359218,290.7616271972656,297.1499938964844,293.1499938964844,0.0263582784682512,-781.013671875,304.1058654785156,0.6165156364440918,0.0807145088911056,0.0489319115877151,290.7157592773437,297.1499938964844,293.1499938964844,0.0568133816123008,-1598.6873779296875,304.0599060058594,0.7096260190010071,0.1166183799505233,0.1004770398139953,291.518798828125,297.1499938964844,293.1499938964844,0.0078018838539719,-2657.9912109375,300.4122314453125,0.544939398765564,0.050000000745058,0.2290226519107818,290.89453125,291.1499938964844,265.0708923339844,263.6080627441406,279.1790771484375,291.5157470703125,290.8880920410156,1.0,0.1596520245075225,0.8142659664154053,0.8142659664154053,0.997734308242798,1.0,-0.5671284198760986,0.2218522727489471,0.3452761173248291,0.1228406801819801,0.0,0.0,0.1913147121667862,25.833478927612305,31.0,-33.811988830566406,-5456.189453125,35.284061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5584411621094,306.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9140625,18000.0,0.0,0.0,0.1233512163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355895549058914,0.1355938166379928,-4.253254246577853e-06,0.0,0.0001251858047908,0.0,0.0,5.3194499015808105,0.0,0.0,0.0,0.2750958502292633,4.0,0.0,1.0
714720,290.9350280761719,297.1499938964844,293.1499938964844,0.013428408652544,-716.014892578125,303.6953125,0.544939398765564,0.050000000745058,0.0458484813570976,290.8197937011719,297.1499938964844,293.1499938964844,0.0130348727107048,-744.6369018554688,304.1302490234375,0.545133113861084,0.0520805306732654,0.0483220182359218,290.7616271972656,297.1499938964844,293.1499938964844,0.0263582784682512,-781.013671875,304.1058654785156,0.6165156364440918,0.0807145088911056,0.0489319115877151,290.7157592773437,297.1499938964844,293.1499938964844,0.0568133816123008,-1598.6873779296875,304.0599060058594,0.7096260190010071,0.1166183799505233,0.1004770398139953,291.518798828125,297.1499938964844,293.1499938964844,0.0078018838539719,-2657.9912109375,300.4122314453125,0.544939398765564,0.050000000745058,0.2290226519107818,290.89453125,291.1499938964844,265.0708923339844,263.6080627441406,279.1790771484375,291.5157470703125,290.8880920410156,1.0,0.1596520245075225,0.8142659664154053,0.8142659664154053,0.997734308242798,1.0,-0.5671284198760986,0.2218522727489471,0.3452761173248291,0.1228406801819801,0.0,0.0,0.1913147121667862,25.833478927612305,31.0,-33.811988830566406,-5456.189453125,35.284061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5584411621094,306.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.9140625,18000.0,0.0,0.0,0.1233512163162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355895549058914,0.1355938166379928,-4.253254246577853e-06,0.0,0.0001251858047908,0.0,0.0,5.3194499015808105,0.0,0.0,0.0,0.2750958502292633,4.0,0.0,1.0
714780,290.9639892578125,297.1499938964844,293.1499938964844,0.0190565586090087,-858.229248046875,304.1252136230469,0.6097938418388367,0.0692366957664489,0.0531279779970645,290.8890686035156,297.1499938964844,293.1499938964844,0.0421524606645107,-1341.142822265625,304.0871276855469,0.6969728469848633,0.0972649306058883,0.0832510218024253,290.8993225097656,297.1499938964844,293.1499938964844,0.0586112961173057,-1205.5089111328125,304.0679931640625,0.7432314157485962,0.1134699359536171,0.0749213322997093,290.8274841308594,297.1499938964844,293.1499938964844,0.0896693095564842,-2230.84619140625,304.03582763671875,0.8249329924583435,0.1556751579046249,0.1389756947755813,291.5525817871094,297.1499938964844,293.1499938964844,0.0084088277071714,-2806.02734375,300.8676452636719,0.5755900740623474,0.050000000745058,0.2280520647764206,290.7720031738281,291.1499938964844,265.093017578125,263.6231994628906,279.095703125,291.5485534667969,290.7315368652344,1.0,0.1640781909227371,0.8051584959030151,0.8051584959030151,0.9972875118255616,1.0,-0.693993866443634,0.2745533287525177,0.4194405078887939,0.1493208706378936,0.0,0.0,0.247479572892189,21.82001686096192,34.0,-191.18394470214844,-6370.8564453125,44.73988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4301452636719,307.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.77734375,18000.0,0.0,0.0,0.1110474616289138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623968929052353,0.1624011844396591,-4.289720436645439e-06,0.0,0.0001126990609918,0.0,0.0,6.470545768737793,0.0,0.0,0.0,0.2795135080814361,4.0,0.0,1.0
714840,290.9639892578125,297.1499938964844,293.1499938964844,0.0190565586090087,-858.229248046875,304.1252136230469,0.6097938418388367,0.0692366957664489,0.0531279779970645,290.8890686035156,297.1499938964844,293.1499938964844,0.0421524606645107,-1341.142822265625,304.0871276855469,0.6969728469848633,0.0972649306058883,0.0832510218024253,290.8993225097656,297.1499938964844,293.1499938964844,0.0586112961173057,-1205.5089111328125,304.0679931640625,0.7432314157485962,0.1134699359536171,0.0749213322997093,290.8274841308594,297.1499938964844,293.1499938964844,0.0896693095564842,-2230.84619140625,304.03582763671875,0.8249329924583435,0.1556751579046249,0.1389756947755813,291.5525817871094,297.1499938964844,293.1499938964844,0.0084088277071714,-2806.02734375,300.8676452636719,0.5755900740623474,0.050000000745058,0.2280520647764206,290.7720031738281,291.1499938964844,265.093017578125,263.6231994628906,279.095703125,291.5485534667969,290.7315368652344,1.0,0.1640781909227371,0.8051584959030151,0.8051584959030151,0.9972875118255616,1.0,-0.693993866443634,0.2745533287525177,0.4194405078887939,0.1493208706378936,0.0,0.0,0.247479572892189,21.82001686096192,34.0,-191.18394470214844,-6370.8564453125,44.73988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4301452636719,307.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.77734375,18000.0,0.0,0.0,0.1110474616289138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623968929052353,0.1624011844396591,-4.289720436645439e-06,0.0,0.0001126990609918,0.0,0.0,6.470545768737793,0.0,0.0,0.0,0.2795135080814361,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357313193380832,-1169.3701171875,304.0993347167969,0.6967847347259521,0.0891226902604103,0.0718527734279632,290.95233154296875,297.1499938964844,293.1499938964844,0.0583766996860504,-1629.49462890625,304.0692443847656,0.7636346817016602,0.1134920120239257,0.1003294289112091,290.98828125,297.1499938964844,293.1499938964844,0.0695591121912002,-1357.1578369140625,304.0631103515625,0.7955145835876465,0.124516449868679,0.0835890397429466,290.8870849609375,297.1499938964844,293.1499938964844,0.104647658765316,-2528.318359375,304.0293884277344,0.8834419846534729,0.1733928471803665,0.1561175435781479,291.57598876953125,297.1499938964844,293.1499938964844,0.0087297884747385,-2885.397216796875,301.0609130859375,0.5967466831207275,0.050000000745058,0.2275202572345733,290.6475830078125,291.1499938964844,265.1041564941406,263.6308288574219,279.0382385253906,291.57147216796875,290.6090087890625,1.0,0.167659193277359,0.7952334880828857,0.7952334880828857,0.9970641136169434,1.0,-0.767300546169281,0.3057136833667755,0.4615868628025055,0.1630640476942062,0.0,0.0,0.2933594584465027,19.686994552612305,34.0,-237.8407592773437,-7064.48095703125,51.34469223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11041259765625,307.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.208984375,18000.0,0.0,0.0,0.107973888516426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890086680650711,0.1890129894018173,-4.324829205870628e-06,0.0,0.0001095797706511,0.0,0.0,7.654829978942871,0.0,0.0,0.0,0.2840839326381683,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.051741637289524,-1434.9893798828125,304.0796203613281,0.7647778987884521,0.1050247922539711,0.0876921564340591,291.02642822265625,297.1499938964844,293.1499938964844,0.0710083022713661,-1866.5616455078125,304.06109619140625,0.8213270306587219,0.1267898976802826,0.1142064183950424,291.0663757324219,297.1499938964844,293.1499938964844,0.0791391432285308,-1494.5400390625,304.0614624023437,0.8422771096229553,0.1365502476692199,0.0914390906691551,290.9473876953125,297.1499938964844,293.1499938964844,0.1192134469747543,-2809.481689453125,304.0248718261719,0.9459882378578186,0.1902199387550354,0.1723570674657821,291.60382080078125,297.1499938964844,293.1499938964844,0.0090375654399394,-2956.34765625,301.2464599609375,0.6153913140296936,0.050000000745058,0.2271112501621246,290.5469970703125,291.1499938964844,265.1153259277344,263.63848876953125,278.9912109375,291.59893798828125,290.529541015625,1.0,0.1719114929437637,0.7837177515029907,0.7837177515029907,0.9975064992904664,1.0,-0.8313876390457153,0.3333194553852081,0.4980681836605072,0.1736924350261688,0.0,0.0,0.3439450860023498,18.13385391235352,25.0,-183.5982666015625,-7846.5830078125,58.26893997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5988464355469,307.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17674.333984375,18000.0,0.0,0.0,0.1076492592692375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272407859563827,0.2272451668977737,-4.386567979963729e-06,0.0,0.0001092503080144,0.0,0.0,9.46174144744873,0.0,0.0,0.0,0.2912423610687256,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0748903974890708,-1842.2193603515625,304.06512451171875,0.8571144342422485,0.1319067776203155,0.1130640283226966,291.1849670410156,297.1499938964844,293.1499938964844,0.0887587964534759,-2211.936279296875,304.0615234375,0.896004319190979,0.1484341919422149,0.1357853859663009,291.1960754394531,297.1499938964844,293.1499938964844,0.098991535604,-1783.247314453125,304.0579833984375,0.9253286123275756,0.1630065888166427,0.1095010340213775,291.0364074707031,297.1499938964844,293.1499938964844,0.1081991866230964,-2614.54345703125,304.0884704589844,0.9573391675949096,0.227763369679451,0.1622158735990524,291.66748046875,297.1499938964844,293.1499938964844,0.0095332451164722,-3045.1259765625,301.6293334960937,0.6335709691047668,0.050000000745058,0.2267465889453888,290.57196044921875,291.1499938964844,265.1376953125,263.65380859375,278.9860534667969,291.662353515625,290.5992736816406,1.0,0.1760843694210052,0.765831708908081,0.765831708908081,0.9983912706375122,1.0,-0.8916552066802979,0.3588328659534454,0.5328223705291748,0.18199323117733,0.0,0.0,0.4228809177875519,16.79444694519043,28.0,100.99442291259766,-8929.7138671875,66.09449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14215087890625,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17507.763671875,18000.0,0.0,0.0,0.1152104884386062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158617913722992,0.3158663809299469,-4.611397798726102e-06,0.0,0.0001169239985756,0.0,0.0,14.34763526916504,0.0,0.0,0.0,0.3113580644130707,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0748903974890708,-1842.2193603515625,304.06512451171875,0.8571144342422485,0.1319067776203155,0.1130640283226966,291.1849670410156,297.1499938964844,293.1499938964844,0.0887587964534759,-2211.936279296875,304.0615234375,0.896004319190979,0.1484341919422149,0.1357853859663009,291.1960754394531,297.1499938964844,293.1499938964844,0.098991535604,-1783.247314453125,304.0579833984375,0.9253286123275756,0.1630065888166427,0.1095010340213775,291.0364074707031,297.1499938964844,293.1499938964844,0.1081991866230964,-2614.54345703125,304.0884704589844,0.9573391675949096,0.227763369679451,0.1622158735990524,291.66748046875,297.1499938964844,293.1499938964844,0.0095332451164722,-3045.1259765625,301.6293334960937,0.6335709691047668,0.050000000745058,0.2267465889453888,290.57196044921875,291.1499938964844,265.1376953125,263.65380859375,278.9860534667969,291.662353515625,290.5992736816406,1.0,0.1760843694210052,0.765831708908081,0.765831708908081,0.9983912706375122,1.0,-0.8916552066802979,0.3588328659534454,0.5328223705291748,0.18199323117733,0.0,0.0,0.4228809177875519,16.79444694519043,28.0,100.99442291259766,-8929.7138671875,66.09449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14215087890625,307.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17507.763671875,18000.0,0.0,0.0,0.1152104884386062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158617913722992,0.3158663809299469,-4.611397798726102e-06,0.0,0.0001169239985756,0.0,0.0,14.34763526916504,0.0,0.0,0.0,0.3113580644130707,4.0,0.0,1.0
