time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715140,291.3171691894531,297.1499938964844,293.1499938964844,0.0928771719336509,-2175.509521484375,304.06353759765625,0.9315239787101746,0.1557512134313583,0.1349933296442031,291.3385314941406,297.1499938964844,293.1499938964844,0.1029336601495742,-2487.705810546875,304.0674133300781,0.9604509472846984,0.167099729180336,0.1543167978525161,291.3134155273437,297.1499938964844,293.1499938964844,0.1150609701871872,-2005.2838134765625,304.062744140625,0.986373245716095,0.1886999756097793,0.1240665763616561,291.057861328125,297.1499938964844,293.1499938964844,0.0972853973507881,-2369.5771484375,304.1261291503906,0.942103624343872,0.2769074141979217,0.1463834345340728,291.7323913574219,297.1499938964844,293.1499938964844,0.0099508333951234,-3102.850830078125,302.00408935546875,0.6454832553863525,0.050000000745058,0.2265480309724807,290.7262878417969,291.1499938964844,265.1600036621094,263.6690673828125,278.998046875,291.7276306152344,290.73345947265625,1.0,0.1818966567516327,0.7511798143386841,0.7511798143386841,0.999276041984558,1.0,-0.9442967772483826,0.3814495205879211,0.5628472566604614,0.1879744678735733,0.0,0.0,0.4672959446907043,16.263427734375,48.0,126.8960189819336,-9393.201171875,73.86622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787353515625,306.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17567.072265625,18000.0,0.0,0.0,0.1300329566001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792420625686645,0.3792469203472137,-4.871159944741521e-06,0.0,0.0001319669245276,0.0,0.0,18.72650718688965,0.0,0.0,0.0,0.329541951417923,4.0,0.0,1.0
715200,291.3171691894531,297.1499938964844,293.1499938964844,0.0928771719336509,-2175.509521484375,304.06353759765625,0.9315239787101746,0.1557512134313583,0.1349933296442031,291.3385314941406,297.1499938964844,293.1499938964844,0.1029336601495742,-2487.705810546875,304.0674133300781,0.9604509472846984,0.167099729180336,0.1543167978525161,291.3134155273437,297.1499938964844,293.1499938964844,0.1150609701871872,-2005.2838134765625,304.062744140625,0.986373245716095,0.1886999756097793,0.1240665763616561,291.057861328125,297.1499938964844,293.1499938964844,0.0972853973507881,-2369.5771484375,304.1261291503906,0.942103624343872,0.2769074141979217,0.1463834345340728,291.7323913574219,297.1499938964844,293.1499938964844,0.0099508333951234,-3102.850830078125,302.00408935546875,0.6454832553863525,0.050000000745058,0.2265480309724807,290.7262878417969,291.1499938964844,265.1600036621094,263.6690673828125,278.998046875,291.7276306152344,290.73345947265625,1.0,0.1818966567516327,0.7511798143386841,0.7511798143386841,0.999276041984558,1.0,-0.9442967772483826,0.3814495205879211,0.5628472566604614,0.1879744678735733,0.0,0.0,0.4672959446907043,16.263427734375,48.0,126.8960189819336,-9393.201171875,73.86622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787353515625,306.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17567.072265625,18000.0,0.0,0.0,0.1300329566001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792420625686645,0.3792469203472137,-4.871159944741521e-06,0.0,0.0001319669245276,0.0,0.0,18.72650718688965,0.0,0.0,0.0,0.329541951417923,4.0,0.0,1.0
715260,291.4378356933594,297.1499938964844,293.1499938964844,0.1103421598672866,-2498.6376953125,304.0632629394531,0.9494368433952332,0.1777121275663375,0.1551754474639892,291.4999389648437,297.1499938964844,293.1499938964844,0.1149253398180008,-2716.61572265625,304.0750732421875,0.9600894451141356,0.1803291589021682,0.1685565859079361,291.38116455078125,297.1499938964844,293.1499938964844,0.1172642484307289,-2035.977783203125,304.0838928222656,0.9642664194107056,0.2214706987142563,0.1260754019021988,291.10333251953125,297.1499938964844,293.1499938964844,0.1172124072909355,-2756.005126953125,304.1011047363281,0.9642664194107056,0.320790559053421,0.170695886015892,291.7943725585937,297.1499938964844,293.1499938964844,0.0104985991492867,-3193.78271484375,302.3370056152344,0.6277031898498535,0.050000000745058,0.2268541902303695,290.7430419921875,291.1499938964844,265.1820983886719,263.6842041015625,278.98974609375,291.7900390625,290.7383117675781,1.0,0.1962441205978393,0.73530113697052,0.73530113697052,0.9995656609535216,1.0,-1.016873836517334,0.4129684567451477,0.6039053797721863,0.1961325854063034,0.0,0.0,0.5195277333259583,18.655742645263672,68.0,20.33629035949707,-9934.2646484375,91.9539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1562805175781,305.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17427.8203125,18000.0,0.0,0.0,0.1494347155094146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518870413303375,0.451892226934433,-5.189243438508129e-06,0.0,0.0001516572519904,0.0,0.0,24.60766792297364,0.0,0.0,0.0,0.3519847989082336,4.0,0.0,1.0
715320,291.4378356933594,297.1499938964844,293.1499938964844,0.1103421598672866,-2498.6376953125,304.0632629394531,0.9494368433952332,0.1777121275663375,0.1551754474639892,291.4999389648437,297.1499938964844,293.1499938964844,0.1149253398180008,-2716.61572265625,304.0750732421875,0.9600894451141356,0.1803291589021682,0.1685565859079361,291.38116455078125,297.1499938964844,293.1499938964844,0.1172642484307289,-2035.977783203125,304.0838928222656,0.9642664194107056,0.2214706987142563,0.1260754019021988,291.10333251953125,297.1499938964844,293.1499938964844,0.1172124072909355,-2756.005126953125,304.1011047363281,0.9642664194107056,0.320790559053421,0.170695886015892,291.7943725585937,297.1499938964844,293.1499938964844,0.0104985991492867,-3193.78271484375,302.3370056152344,0.6277031898498535,0.050000000745058,0.2268541902303695,290.7430419921875,291.1499938964844,265.1820983886719,263.6842041015625,278.98974609375,291.7900390625,290.7383117675781,1.0,0.1962441205978393,0.73530113697052,0.73530113697052,0.9995656609535216,1.0,-1.016873836517334,0.4129684567451477,0.6039053797721863,0.1961325854063034,0.0,0.0,0.5195277333259583,18.655742645263672,68.0,20.33629035949707,-9934.2646484375,91.9539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1562805175781,305.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17427.8203125,18000.0,0.0,0.0,0.1494347155094146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518870413303375,0.451892226934433,-5.189243438508129e-06,0.0,0.0001516572519904,0.0,0.0,24.60766792297364,0.0,0.0,0.0,0.3519847989082336,4.0,0.0,1.0
715380,291.5520935058594,297.1499938964844,293.1499938964844,0.128139466047287,-2818.749267578125,304.0625,0.9424967765808104,0.1979221105575561,0.1738262623548507,291.6809997558594,297.1499938964844,293.1499938964844,0.1213788166642189,-2837.44921875,304.0893859863281,0.92548006772995,0.1853934526443481,0.1746216863393783,291.4834899902344,297.1499938964844,293.1499938964844,0.1520996540784835,-2517.015625,304.047119140625,0.987158477306366,0.2456509172916412,0.1554165929555893,291.193359375,297.1499938964844,293.1499938964844,0.1523830145597458,-3410.61767578125,304.0582275390625,0.987158477306366,0.3544985651969909,0.2104214876890182,291.8575134277344,297.1499938964844,293.1499938964844,0.0111470287665724,-3306.986572265625,302.6312561035156,0.6005554795265198,0.050000000745058,0.2274248301982879,290.6520690917969,291.1499938964844,265.203857421875,263.6990966796875,278.9616394042969,291.85333251953125,290.639404296875,1.0,0.2183068692684173,0.7150045037269592,0.7150045037269592,0.9998552203178406,1.0,-1.1301161050796509,0.4620996117591858,0.6680164337158203,0.2090753763914108,0.0,0.0,0.5910748839378357,22.977468490600582,88.0,-104.71589660644533,-10822.5400390625,126.09777069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8397827148437,305.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17028.681640625,18000.0,0.0,0.0,0.1732330471277237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599279403686523,0.5599337220191956,-5.754906396759907e-06,0.0,0.0001758095313562,0.0,0.0,35.58565902709961,0.0,0.0,0.0,0.3884862661361694,4.0,0.0,1.0
715440,291.5520935058594,297.1499938964844,293.1499938964844,0.128139466047287,-2818.749267578125,304.0625,0.9424967765808104,0.1979221105575561,0.1738262623548507,291.6809997558594,297.1499938964844,293.1499938964844,0.1213788166642189,-2837.44921875,304.0893859863281,0.92548006772995,0.1853934526443481,0.1746216863393783,291.4834899902344,297.1499938964844,293.1499938964844,0.1520996540784835,-2517.015625,304.047119140625,0.987158477306366,0.2456509172916412,0.1554165929555893,291.193359375,297.1499938964844,293.1499938964844,0.1523830145597458,-3410.61767578125,304.0582275390625,0.987158477306366,0.3544985651969909,0.2104214876890182,291.8575134277344,297.1499938964844,293.1499938964844,0.0111470287665724,-3306.986572265625,302.6312561035156,0.6005554795265198,0.050000000745058,0.2274248301982879,290.6520690917969,291.1499938964844,265.203857421875,263.6990966796875,278.9616394042969,291.85333251953125,290.639404296875,1.0,0.2183068692684173,0.7150045037269592,0.7150045037269592,0.9998552203178406,1.0,-1.1301161050796509,0.4620996117591858,0.6680164337158203,0.2090753763914108,0.0,0.0,0.5910748839378357,22.977468490600582,88.0,-104.71589660644533,-10822.5400390625,126.09777069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8397827148437,305.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17028.681640625,18000.0,0.0,0.0,0.1732330471277237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599279403686523,0.5599337220191956,-5.754906396759907e-06,0.0,0.0001758095313562,0.0,0.0,35.58565902709961,0.0,0.0,0.0,0.3884862661361694,4.0,0.0,1.0
715500,291.6072692871094,297.1499938964844,293.1499938964844,0.1369702219963073,-2974.192626953125,304.0623779296875,0.9314179420471193,0.2073244005441665,0.1825592219829559,291.7545166015625,297.1499938964844,293.1499938964844,0.125000461935997,-2905.409423828125,304.0937805175781,0.904456913471222,0.1895517855882644,0.1779193729162216,291.5536193847656,297.1499938964844,293.1499938964844,0.1765626817941665,-2838.68798828125,304.02130126953125,0.996742069721222,0.2530049979686737,0.1746913194656372,291.2551574707031,297.1499938964844,293.1499938964844,0.1751500815153122,-3818.071044921875,304.0335388183594,0.9950582385063172,0.3671575486660003,0.2349038869142532,291.89093017578125,297.1499938964844,293.1499938964844,0.011491940356791,-3366.19921875,302.7643737792969,0.5829014778137207,0.050000000745058,0.2278472036123275,290.5894775390625,291.1499938964844,265.2145690917969,263.7064208984375,278.95245361328125,291.8868103027344,290.5765991210937,1.0,0.2318334728479385,0.7044177651405334,0.7044177651405334,1.0,1.0,-1.1977474689483645,0.4912016987800598,0.7065457701683044,0.2172929644584655,0.0,0.0,0.6346796154975891,26.06141662597656,88.0,-139.77566528320312,-11379.2548828125,150.61160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2030334472656,304.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,16727.978515625,18000.0,0.0,0.0,0.1868603676557541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634166419506073,0.6341726183891296,-6.225180641195038e-06,0.0,0.00018963952607,0.0,0.0,45.04936599731445,0.0,0.0,0.0,0.4159595370292663,4.0,0.0,1.0
715560,291.6612243652344,297.1499938964844,293.1499938964844,0.1456628888845443,-3125.053955078125,304.0625,0.9077470302581788,0.2162687182426452,0.1909325718879699,291.8188781738281,297.1499938964844,293.1499938964844,0.1296995133161544,-2993.276611328125,304.0954284667969,0.8778713941574097,0.1945858895778656,0.1824370473623275,291.6214599609375,297.1499938964844,293.1499938964844,0.1838432997465133,-2931.426025390625,304.03143310546875,0.9733005166053772,0.2598910331726074,0.1795074492692947,291.32928466796875,297.1499938964844,293.1499938964844,0.206541895866394,-4363.2646484375,303.99774169921875,0.9990000128746032,0.3766158521175384,0.2679033577442169,291.9256286621094,297.1499938964844,293.1499938964844,0.0118604535236954,-3427.885986328125,302.8890075683594,0.557644248008728,0.050000000745058,0.2285686731338501,290.5260925292969,291.1499938964844,265.22515869140625,263.7136535644531,278.9579162597656,291.9215393066406,290.51568603515625,1.0,0.2464761883020401,0.695187509059906,0.695187509059906,1.0,1.0,-1.2593083381652832,0.5173186659812927,0.7419896721839905,0.2253438532352447,0.0,0.0,0.6826591491699219,30.724210739135746,108.0,-148.73439025878906,-11912.73046875,179.1796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5823669433594,304.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,16392.751953125,18000.0,0.0,0.0,0.2015865296125412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216074466705322,0.7216143012046814,-6.869264325359836e-06,0.0,0.0002045847068075,0.0,0.0,58.581581115722656,0.0,0.0,0.0,0.4505898356437683,4.0,0.0,1.0
715620,291.765869140625,297.1499938964844,293.1499938964844,0.1621670871973037,-3405.60693359375,304.0641784667969,0.8660624623298645,0.2327661365270614,0.2065246105194091,291.932373046875,297.1499938964844,293.1499938964844,0.1402014791965484,-3187.0576171875,304.0960693359375,0.833166241645813,0.2052749991416931,0.1928219050168991,291.72967529296875,297.1499938964844,293.1499938964844,0.200870931148529,-3144.274169921875,304.0422668457031,0.9200265407562256,0.2766328752040863,0.1909816861152649,291.5057678222656,297.1499938964844,293.1499938964844,0.2714972794055938,-5438.8046875,303.9404602050781,0.9990000128746032,0.387028694152832,0.332874983549118,291.99835205078125,297.1499938964844,293.1499938964844,0.0126081835478544,-3545.999267578125,303.1150207519531,0.5126858353614807,0.050000000745058,0.2305095791816711,290.4256896972656,291.1499938964844,265.245849609375,263.72784423828125,278.9877624511719,291.9944152832031,290.4168395996094,1.0,0.2783416509628296,0.6803109049797058,0.6803109049797058,1.0,1.0,-1.384576439857483,0.5698574185371399,0.8147190809249878,0.2461490333080291,0.0,0.0,0.7860038876533508,42.96449661254883,111.0,-142.075439453125,-12936.6142578125,251.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44256591796875,304.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15878.6572265625,18000.0,0.0,0.0,0.2335901707410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209517240524292,0.9209604859352112,-8.741347301111091e-06,0.0,0.0002370643342146,0.0,0.0,101.34752655029295,0.0,0.0,0.0,0.536466658115387,4.0,0.0,1.0
715680,291.765869140625,297.1499938964844,293.1499938964844,0.1621670871973037,-3405.60693359375,304.0641784667969,0.8660624623298645,0.2327661365270614,0.2065246105194091,291.932373046875,297.1499938964844,293.1499938964844,0.1402014791965484,-3187.0576171875,304.0960693359375,0.833166241645813,0.2052749991416931,0.1928219050168991,291.72967529296875,297.1499938964844,293.1499938964844,0.200870931148529,-3144.274169921875,304.0422668457031,0.9200265407562256,0.2766328752040863,0.1909816861152649,291.5057678222656,297.1499938964844,293.1499938964844,0.2714972794055938,-5438.8046875,303.9404602050781,0.9990000128746032,0.387028694152832,0.332874983549118,291.99835205078125,297.1499938964844,293.1499938964844,0.0126081835478544,-3545.999267578125,303.1150207519531,0.5126858353614807,0.050000000745058,0.2305095791816711,290.4256896972656,291.1499938964844,265.245849609375,263.72784423828125,278.9877624511719,291.9944152832031,290.4168395996094,1.0,0.2783416509628296,0.6803109049797058,0.6803109049797058,1.0,1.0,-1.384576439857483,0.5698574185371399,0.8147190809249878,0.2461490333080291,0.0,0.0,0.7860038876533508,42.96449661254883,111.0,-142.075439453125,-12936.6142578125,251.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44256591796875,304.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15878.6572265625,18000.0,0.0,0.0,0.2335901707410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9209517240524292,0.9209604859352112,-8.741347301111091e-06,0.0,0.0002370643342146,0.0,0.0,101.34752655029295,0.0,0.0,0.0,0.536466658115387,4.0,0.0,1.0
715740,291.86529541015625,297.1499938964844,293.1499938964844,0.1778158396482467,-3665.594970703125,304.0667419433594,0.8371523022651672,0.2476670295000076,0.2206620872020721,292.0340270996094,297.1499938964844,293.1499938964844,0.1508667916059494,-3380.64501953125,304.0962829589844,0.8018329739570618,0.2154957503080368,0.2030734270811081,291.8245544433594,297.1499938964844,293.1499938964844,0.2191545814275741,-3369.08056640625,304.04766845703125,0.884793221950531,0.293369710445404,0.2030936032533645,291.6861877441406,297.1499938964844,293.1499938964844,0.3143456876277923,-6100.2802734375,303.94268798828125,0.9833017587661744,0.3920438885688782,0.3702831864356994,292.07476806640625,297.1499938964844,293.1499938964844,0.0133745232596993,-3660.98291015625,303.3067626953125,0.4834773540496826,0.050000000745058,0.2327714413404464,290.3260192871094,291.1499938964844,265.26580810546875,263.74151611328125,279.03582763671875,292.0709533691406,290.32110595703125,1.0,0.3050482869148254,0.6710894107818604,0.6710894107818604,1.0,1.0,-1.4765819311141968,0.6079210638999939,0.8686608672142029,0.2642416656017303,0.0,0.0,0.9028684496879578,56.6200065612793,114.0,-122.94718170166016,-13668.484375,324.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.526611328125,303.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,15762.1982421875,18000.0,0.0,0.0,0.267513632774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259313821792605,1.1259427070617676,-1.1262841326242778e-05,0.0,0.0002714923175517,0.0,0.0,166.80075073242188,0.0,0.0,0.0,0.6309050917625427,4.0,0.0,1.0
715800,291.86529541015625,297.1499938964844,293.1499938964844,0.1778158396482467,-3665.594970703125,304.0667419433594,0.8371523022651672,0.2476670295000076,0.2206620872020721,292.0340270996094,297.1499938964844,293.1499938964844,0.1508667916059494,-3380.64501953125,304.0962829589844,0.8018329739570618,0.2154957503080368,0.2030734270811081,291.8245544433594,297.1499938964844,293.1499938964844,0.2191545814275741,-3369.08056640625,304.04766845703125,0.884793221950531,0.293369710445404,0.2030936032533645,291.6861877441406,297.1499938964844,293.1499938964844,0.3143456876277923,-6100.2802734375,303.94268798828125,0.9833017587661744,0.3920438885688782,0.3702831864356994,292.07476806640625,297.1499938964844,293.1499938964844,0.0133745232596993,-3660.98291015625,303.3067626953125,0.4834773540496826,0.050000000745058,0.2327714413404464,290.3260192871094,291.1499938964844,265.26580810546875,263.74151611328125,279.03582763671875,292.0709533691406,290.32110595703125,1.0,0.3050482869148254,0.6710894107818604,0.6710894107818604,1.0,1.0,-1.4765819311141968,0.6079210638999939,0.8686608672142029,0.2642416656017303,0.0,0.0,0.9028684496879578,56.6200065612793,114.0,-122.94718170166016,-13668.484375,324.88555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.526611328125,303.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,15762.1982421875,18000.0,0.0,0.0,0.267513632774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1259313821792605,1.1259427070617676,-1.1262841326242778e-05,0.0,0.0002714923175517,0.0,0.0,166.80075073242188,0.0,0.0,0.0,0.6309050917625427,4.0,0.0,1.0
715860,291.9593505859375,297.1499938964844,293.1499938964844,0.191657543182373,-3889.75927734375,304.0714416503906,0.817690908908844,0.2611378133296966,0.2335196584463119,292.1255187988281,297.1499938964844,293.1499938964844,0.1605514585971832,-3552.545654296875,304.0980529785156,0.7788335084915161,0.225201815366745,0.2128654271364212,291.91339111328125,297.1499938964844,293.1499938964844,0.235789954662323,-3568.703125,304.0540771484375,0.8620306253433228,0.3089297711849212,0.2145157009363174,291.8052673339844,297.1499938964844,293.1499938964844,0.3288031816482544,-6306.025390625,303.9866638183594,0.9501871466636658,0.4048920273780823,0.3809094727039337,292.1506652832031,297.1499938964844,293.1499938964844,0.0140795204788446,-3755.177978515625,303.4776611328125,0.4560564756393432,0.050000000745058,0.2351303100585937,290.29205322265625,291.1499938964844,265.284912109375,263.754638671875,279.0805358886719,292.14715576171875,290.28985595703125,1.0,0.3262522220611572,0.6665675044059753,0.6665675044059753,1.0,1.0,-1.5325384140014648,0.6315040588378906,0.901034414768219,0.2752943038940429,0.0,0.0,1.0,70.22164916992188,117.0,-64.49632263183594,-14132.9990234375,387.4566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9950561523437,303.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,16316.9853515625,18000.0,0.0,0.0,0.3005224466323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28736412525177,1.2873778343200684,-1.375405554426834e-05,0.0,0.0003049921069759,0.0,0.0,238.0068359375,0.0,0.0,0.0,0.7072456479072571,4.0,0.0,1.0
715920,291.9593505859375,297.1499938964844,293.1499938964844,0.191657543182373,-3889.75927734375,304.0714416503906,0.817690908908844,0.2611378133296966,0.2335196584463119,292.1255187988281,297.1499938964844,293.1499938964844,0.1605514585971832,-3552.545654296875,304.0980529785156,0.7788335084915161,0.225201815366745,0.2128654271364212,291.91339111328125,297.1499938964844,293.1499938964844,0.235789954662323,-3568.703125,304.0540771484375,0.8620306253433228,0.3089297711849212,0.2145157009363174,291.8052673339844,297.1499938964844,293.1499938964844,0.3288031816482544,-6306.025390625,303.9866638183594,0.9501871466636658,0.4048920273780823,0.3809094727039337,292.1506652832031,297.1499938964844,293.1499938964844,0.0140795204788446,-3755.177978515625,303.4776611328125,0.4560564756393432,0.050000000745058,0.2351303100585937,290.29205322265625,291.1499938964844,265.284912109375,263.754638671875,279.0805358886719,292.14715576171875,290.28985595703125,1.0,0.3262522220611572,0.6665675044059753,0.6665675044059753,1.0,1.0,-1.5325384140014648,0.6315040588378906,0.901034414768219,0.2752943038940429,0.0,0.0,1.0,70.22164916992188,117.0,-64.49632263183594,-14132.9990234375,387.4566040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9950561523437,303.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,16316.9853515625,18000.0,0.0,0.0,0.3005224466323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28736412525177,1.2873778343200684,-1.375405554426834e-05,0.0,0.0003049921069759,0.0,0.0,238.0068359375,0.0,0.0,0.0,0.7072456479072571,4.0,0.0,1.0
715980,292.0471496582031,297.1499938964844,293.1499938964844,0.2047919481992721,-4099.28857421875,304.0757141113281,0.8089397549629211,0.2734918296337127,0.2451705038547516,292.2078552246094,297.1499938964844,293.1499938964844,0.1700644195079803,-3719.471435546875,304.0994873046875,0.7684576511383057,0.2344514578580856,0.2220736443996429,291.99658203125,297.1499938964844,293.1499938964844,0.2518052160739898,-3758.072265625,304.0592956542969,0.8524360060691833,0.3233836591243744,0.2250299751758575,291.8960876464844,297.1499938964844,293.1499938964844,0.3479557633399963,-6583.5615234375,304.0088195800781,0.934450387954712,0.4205178022384643,0.3956567049026489,292.2211303710937,297.1499938964844,293.1499938964844,0.0147707452997565,-3843.059326171875,303.6367492675781,0.4376519322395324,0.050000000745058,0.2369416952133178,290.24517822265625,291.1499938964844,265.3030090332031,263.76708984375,279.10845947265625,292.21807861328125,290.24090576171875,1.0,0.3437272012233734,0.6639202237129211,0.6639202237129211,1.0,1.0,-1.5900825262069702,0.6564828157424927,0.9335997104644777,0.2876957058906555,0.0,0.0,1.0,80.98358917236328,120.0,-70.76229858398438,-14519.154296875,447.3652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86163330078125,303.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17462.900390625,18000.0,0.0,0.0,0.3308731317520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440494537353516,1.3440643548965454,-1.4918991837475916e-05,0.0,0.0003357941750437,0.0,0.0,269.9625549316406,0.0,0.0,0.0,0.7346271872520447,4.0,0.0,1.0
716040,292.0471496582031,297.1499938964844,293.1499938964844,0.2047919481992721,-4099.28857421875,304.0757141113281,0.8089397549629211,0.2734918296337127,0.2451705038547516,292.2078552246094,297.1499938964844,293.1499938964844,0.1700644195079803,-3719.471435546875,304.0994873046875,0.7684576511383057,0.2344514578580856,0.2220736443996429,291.99658203125,297.1499938964844,293.1499938964844,0.2518052160739898,-3758.072265625,304.0592956542969,0.8524360060691833,0.3233836591243744,0.2250299751758575,291.8960876464844,297.1499938964844,293.1499938964844,0.3479557633399963,-6583.5615234375,304.0088195800781,0.934450387954712,0.4205178022384643,0.3956567049026489,292.2211303710937,297.1499938964844,293.1499938964844,0.0147707452997565,-3843.059326171875,303.6367492675781,0.4376519322395324,0.050000000745058,0.2369416952133178,290.24517822265625,291.1499938964844,265.3030090332031,263.76708984375,279.10845947265625,292.21807861328125,290.24090576171875,1.0,0.3437272012233734,0.6639202237129211,0.6639202237129211,1.0,1.0,-1.5900825262069702,0.6564828157424927,0.9335997104644777,0.2876957058906555,0.0,0.0,1.0,80.98358917236328,120.0,-70.76229858398438,-14519.154296875,447.3652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86163330078125,303.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17462.900390625,18000.0,0.0,0.0,0.3308731317520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440494537353516,1.3440643548965454,-1.4918991837475916e-05,0.0,0.0003357941750437,0.0,0.0,269.9625549316406,0.0,0.0,0.0,0.7346271872520447,4.0,0.0,1.0
716100,292.0885009765625,297.1499938964844,293.1499938964844,0.2111327052116394,-4199.33984375,304.07769775390625,0.8066030144691467,0.2793421149253845,0.2506529092788696,292.2458190917969,297.1499938964844,293.1499938964844,0.1747462153434753,-3800.875244140625,304.10015869140625,0.7656376957893372,0.2389266043901443,0.2265028357505798,292.0358581542969,297.1499938964844,293.1499938964844,0.2595947980880737,-3849.174560546875,304.0616149902344,0.8500098586082458,0.3302821516990661,0.230018600821495,291.9368896484375,297.1499938964844,293.1499938964844,0.3577883541584015,-6725.78564453125,304.0166015625,0.9301760196685792,0.428383857011795,0.4032254517078399,292.2534484863281,297.1499938964844,293.1499938964844,0.0151192350313067,-3885.328857421875,303.71533203125,0.4314231872558594,0.050000000745058,0.2377008348703384,290.2190246582031,291.1499938964844,265.3116455078125,263.7730407714844,279.1181335449219,292.2506103515625,290.2159423828125,1.0,0.3513671457767486,0.663062334060669,0.663062334060669,1.0,1.0,-1.6179697513580322,0.6687790155410767,0.9491907358169556,0.29392009973526,0.0,0.0,1.0,85.58348846435547,120.0,-67.18345642089844,-14737.9990234375,476.1047973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9295654296875,303.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17713.48828125,19080.0,0.0,0.0,0.3447146117687225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536771535873413,1.3536922931671145,-1.513338338554604e-05,0.0,0.0003498414880596,0.0,0.0,275.8042907714844,0.0,0.0,0.0,0.7544626593589783,4.0,0.0,1.0
716160,292.128173828125,297.1499938964844,293.1499938964844,0.2169021815061569,-4289.1572265625,304.0803527832031,0.8051848411560059,0.2849952280521393,0.2559380531311035,292.2818908691406,297.1499938964844,293.1499938964844,0.1790128648281097,-3874.078369140625,304.1015014648437,0.7638176679611206,0.2432969212532043,0.2308192998170852,292.0735778808594,297.1499938964844,293.1499938964844,0.2667198777198791,-3931.393798828125,304.06475830078125,0.8485817909240723,0.3369852602481842,0.2348543107509613,291.9757080078125,297.1499938964844,293.1499938964844,0.3668423593044281,-6855.14599609375,304.0244140625,0.927407443523407,0.4361304044723511,0.4107067883014679,292.28369140625,297.1499938964844,293.1499938964844,0.0154360001906752,-3919.783935546875,303.7947082519531,0.4264479875564575,0.050000000745058,0.2383809834718704,290.2156066894531,291.1499938964844,265.3199768066406,263.7787780761719,279.1256408691406,292.2810974121094,290.217041015625,1.0,0.3584090173244476,0.6624162197113037,0.6624162197113037,1.0,1.0,-1.6451021432876587,0.6808372139930725,0.9642649292945862,0.3000796437263489,0.0,0.0,1.0,89.7581558227539,108.0,-28.28053092956543,-15051.23828125,504.0561218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0594177246094,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18580.931640625,19080.0,0.0,0.0,0.3577360212802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38642680644989,1.3864426612854004,-1.587448423379101e-05,0.0,0.0003630565770436,0.0,0.0,296.31024169921875,0.0,0.0,0.0,0.7576811909675598,4.0,0.0,1.0
716220,292.20263671875,297.1499938964844,293.1499938964844,0.2272297143936157,-4447.69873046875,304.0863647460937,0.8126316666603088,0.2957755625247955,0.2657925486564636,292.34869384765625,297.1499938964844,293.1499938964844,0.1866599023342132,-4003.5185546875,304.1049194335937,0.770084798336029,0.2517371773719787,0.2389291375875473,292.1445007324219,297.1499938964844,293.1499938964844,0.2796206474304199,-4078.2216796875,304.0716857910156,0.8563178777694702,0.3498682081699371,0.2439717650413513,292.04833984375,297.1499938964844,293.1499938964844,0.3833150863647461,-7087.73876953125,304.03875732421875,0.9361623525619508,0.45114466547966,0.4250193238258362,292.3382263183594,297.1499938964844,293.1499938964844,0.0159197188913822,-3962.9033203125,303.9550170898437,0.4245942234992981,0.050000000745058,0.2386520355939865,290.24139404296875,291.1499938964844,265.335693359375,263.7896728515625,279.13641357421875,292.3360290527344,290.2449035644531,1.0,0.3658399581909179,0.6616401076316833,0.6616401076316833,1.0,1.0,-1.695129156112671,0.7032899260520935,0.9918391704559326,0.3116868734359741,0.0,0.0,1.0,92.23786926269533,96.0,26.3480224609375,-15619.1875,542.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4735107421875,303.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18941.359375,19080.0,0.0,0.0,0.3811899721622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998090028762815,1.3998252153396606,-1.6182413673959672e-05,0.0,0.0003868593776132,0.0,0.0,304.9736022949219,0.0,0.0,0.0,0.7643964886665344,4.0,0.0,1.0
716280,292.20263671875,297.1499938964844,293.1499938964844,0.2272297143936157,-4447.69873046875,304.0863647460937,0.8126316666603088,0.2957755625247955,0.2657925486564636,292.34869384765625,297.1499938964844,293.1499938964844,0.1866599023342132,-4003.5185546875,304.1049194335937,0.770084798336029,0.2517371773719787,0.2389291375875473,292.1445007324219,297.1499938964844,293.1499938964844,0.2796206474304199,-4078.2216796875,304.0716857910156,0.8563178777694702,0.3498682081699371,0.2439717650413513,292.04833984375,297.1499938964844,293.1499938964844,0.3833150863647461,-7087.73876953125,304.03875732421875,0.9361623525619508,0.45114466547966,0.4250193238258362,292.3382263183594,297.1499938964844,293.1499938964844,0.0159197188913822,-3962.9033203125,303.9550170898437,0.4245942234992981,0.050000000745058,0.2386520355939865,290.24139404296875,291.1499938964844,265.335693359375,263.7896728515625,279.13641357421875,292.3360290527344,290.2449035644531,1.0,0.3658399581909179,0.6616401076316833,0.6616401076316833,1.0,1.0,-1.695129156112671,0.7032899260520935,0.9918391704559326,0.3116868734359741,0.0,0.0,1.0,92.23786926269533,96.0,26.3480224609375,-15619.1875,542.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4735107421875,303.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18941.359375,19080.0,0.0,0.0,0.3811899721622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998090028762815,1.3998252153396606,-1.6182413673959672e-05,0.0,0.0003868593776132,0.0,0.0,304.9736022949219,0.0,0.0,0.0,0.7643964886665344,4.0,0.0,1.0
716340,292.2710266113281,297.1499938964844,293.1499938964844,0.23597352206707,-4579.3525390625,304.093017578125,0.8271541595458984,0.305903673171997,0.2748790681362152,292.4089050292969,297.1499938964844,293.1499938964844,0.1931585073471069,-4111.42431640625,304.109130859375,0.7843005657196045,0.2598181068897247,0.2465038895606994,292.2097473144531,297.1499938964844,293.1499938964844,0.2907238006591797,-4202.24365234375,304.07928466796875,0.8726897835731506,0.3621041178703308,0.2524943649768829,292.11529541015625,297.1499938964844,293.1499938964844,0.3974430561065674,-7283.80908203125,304.0522766113281,0.955246090888977,0.4654721021652221,0.4385107755661011,292.38531494140625,297.1499938964844,293.1499938964844,0.0162491034716367,-3979.82373046875,304.1168212890625,0.428816556930542,0.050000000745058,0.2380427867174148,290.3082580566406,291.1499938964844,265.3500061035156,263.79962158203125,279.14276123046875,292.3834533691406,290.3146057128906,1.0,0.368634283542633,0.6612606644630432,0.6612606644630432,1.0,1.0,-1.7408350706100464,0.7240085601806641,1.0168265104293823,0.322492241859436,0.0,0.0,1.0,89.96185302734375,84.0,83.70346069335938,-16232.6484375,566.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0281677246094,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19041.98828125,20160.0,0.0,0.0,0.4012697339057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035223722457886,1.403538703918457,-1.626838457013946e-05,0.0,0.0004072377632837,0.0,0.0,307.4071655273437,0.0,0.0,0.0,0.781259298324585,4.0,0.0,1.0
716400,292.2710266113281,297.1499938964844,293.1499938964844,0.23597352206707,-4579.3525390625,304.093017578125,0.8271541595458984,0.305903673171997,0.2748790681362152,292.4089050292969,297.1499938964844,293.1499938964844,0.1931585073471069,-4111.42431640625,304.109130859375,0.7843005657196045,0.2598181068897247,0.2465038895606994,292.2097473144531,297.1499938964844,293.1499938964844,0.2907238006591797,-4202.24365234375,304.07928466796875,0.8726897835731506,0.3621041178703308,0.2524943649768829,292.11529541015625,297.1499938964844,293.1499938964844,0.3974430561065674,-7283.80908203125,304.0522766113281,0.955246090888977,0.4654721021652221,0.4385107755661011,292.38531494140625,297.1499938964844,293.1499938964844,0.0162491034716367,-3979.82373046875,304.1168212890625,0.428816556930542,0.050000000745058,0.2380427867174148,290.3082580566406,291.1499938964844,265.3500061035156,263.79962158203125,279.14276123046875,292.3834533691406,290.3146057128906,1.0,0.368634283542633,0.6612606644630432,0.6612606644630432,1.0,1.0,-1.7408350706100464,0.7240085601806641,1.0168265104293823,0.322492241859436,0.0,0.0,1.0,89.96185302734375,84.0,83.70346069335938,-16232.6484375,566.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0281677246094,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,19041.98828125,20160.0,0.0,0.0,0.4012697339057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035223722457886,1.403538703918457,-1.626838457013946e-05,0.0,0.0004072377632837,0.0,0.0,307.4071655273437,0.0,0.0,0.0,0.781259298324585,4.0,0.0,1.0
716460,292.3345642089844,297.1499938964844,293.1499938964844,0.2428820729255676,-4680.97802734375,304.1004333496094,0.8549214601516724,0.3152852654457092,0.2830831110477447,292.4637145996094,297.1499938964844,293.1499938964844,0.1983174830675125,-4195.0810546875,304.1141052246094,0.8122026324272156,0.267474889755249,0.2534457147121429,292.2705993652344,297.1499938964844,293.1499938964844,0.2997359037399292,-4300.76611328125,304.0877685546875,0.9047704935073853,0.3735847473144531,0.2603310644626617,292.1779479980469,297.1499938964844,293.1499938964844,0.4088556170463562,-7438.8984375,304.065673828125,0.9871637225151062,0.4789794683456421,0.4510136544704437,292.4295959472656,297.1499938964844,293.1499938964844,0.0194469969719648,-4353.6103515625,304.1425170898437,0.4710664749145508,0.0583149269223213,0.2625837028026581,290.4188537597656,291.1499938964844,265.36151123046875,263.8074951171875,279.13653564453125,292.4276428222656,290.4238586425781,1.0,0.3693714737892151,0.6597639322280884,0.6597639322280884,1.0,1.0,-1.81287944316864,0.7564679980278015,1.0564115047454834,0.3389208614826202,0.0,0.0,1.0,81.80411529541016,72.0,121.11029052734376,-17117.64453125,590.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6060485839844,304.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,19973.6796875,20160.0,0.0,0.0,0.4188058376312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374483823776243,1.4374654293060305,-1.7064368876162916e-05,0.0,0.0004250346682965,0.0,0.0,330.242431640625,0.0,0.0,0.0,0.7850165367126465,4.0,0.0,1.0
716520,292.3345642089844,297.1499938964844,293.1499938964844,0.2428820729255676,-4680.97802734375,304.1004333496094,0.8549214601516724,0.3152852654457092,0.2830831110477447,292.4637145996094,297.1499938964844,293.1499938964844,0.1983174830675125,-4195.0810546875,304.1141052246094,0.8122026324272156,0.267474889755249,0.2534457147121429,292.2705993652344,297.1499938964844,293.1499938964844,0.2997359037399292,-4300.76611328125,304.0877685546875,0.9047704935073853,0.3735847473144531,0.2603310644626617,292.1779479980469,297.1499938964844,293.1499938964844,0.4088556170463562,-7438.8984375,304.065673828125,0.9871637225151062,0.4789794683456421,0.4510136544704437,292.4295959472656,297.1499938964844,293.1499938964844,0.0194469969719648,-4353.6103515625,304.1425170898437,0.4710664749145508,0.0583149269223213,0.2625837028026581,290.4188537597656,291.1499938964844,265.36151123046875,263.8074951171875,279.13653564453125,292.4276428222656,290.4238586425781,1.0,0.3693714737892151,0.6597639322280884,0.6597639322280884,1.0,1.0,-1.81287944316864,0.7564679980278015,1.0564115047454834,0.3389208614826202,0.0,0.0,1.0,81.80411529541016,72.0,121.11029052734376,-17117.64453125,590.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6060485839844,304.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,19973.6796875,20160.0,0.0,0.0,0.4188058376312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374483823776243,1.4374654293060305,-1.7064368876162916e-05,0.0,0.0004250346682965,0.0,0.0,330.242431640625,0.0,0.0,0.0,0.7850165367126465,4.0,0.0,1.0
716580,292.39361572265625,297.1499938964844,293.1499938964844,0.2497638612985611,-4782.70263671875,304.1054992675781,0.8858535289764404,0.3239641487598419,0.2906656563282013,292.5131530761719,297.1499938964844,293.1499938964844,0.2037083953619003,-4283.1904296875,304.1170959472656,0.8395235538482666,0.2748298346996307,0.2600875496864319,292.32769775390625,297.1499938964844,293.1499938964844,0.3087685704231262,-4399.9013671875,304.0934753417969,0.9425506591796876,0.3842834234237671,0.2676376104354858,292.2223205566406,297.1499938964844,293.1499938964844,0.3953603208065033,-7218.50341796875,304.1190185546875,0.9990000128746032,0.4945010244846344,0.4382254481315613,292.4812316894531,297.1499938964844,293.1499938964844,0.0251155756413936,-4922.61328125,304.1356811523437,0.5095347166061401,0.066107377409935,0.2985431253910064,290.4903869628906,291.1499938964844,265.3691101074219,263.8123779296875,279.142333984375,292.4791564941406,290.4975891113281,1.0,0.36855149269104,0.6590637564659119,0.6590637564659119,1.0,1.0,-1.8665947914123533,0.780726432800293,1.0858683586120603,0.3519181311130523,0.0,0.0,1.0,74.19090270996094,60.0,118.57244873046876,-17784.666015625,604.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1353759765625,305.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20109.671875,20160.0,0.0,0.0,0.4346299469470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442333459854126,1.4423506259918213,-1.7180551367346197e-05,0.0,0.0004410941619426,0.0,0.0,333.6208801269531,0.0,0.0,0.0,0.7874637842178345,4.0,0.0,1.0
716640,292.39361572265625,297.1499938964844,293.1499938964844,0.2497638612985611,-4782.70263671875,304.1054992675781,0.8858535289764404,0.3239641487598419,0.2906656563282013,292.5131530761719,297.1499938964844,293.1499938964844,0.2037083953619003,-4283.1904296875,304.1170959472656,0.8395235538482666,0.2748298346996307,0.2600875496864319,292.32769775390625,297.1499938964844,293.1499938964844,0.3087685704231262,-4399.9013671875,304.0934753417969,0.9425506591796876,0.3842834234237671,0.2676376104354858,292.2223205566406,297.1499938964844,293.1499938964844,0.3953603208065033,-7218.50341796875,304.1190185546875,0.9990000128746032,0.4945010244846344,0.4382254481315613,292.4812316894531,297.1499938964844,293.1499938964844,0.0251155756413936,-4922.61328125,304.1356811523437,0.5095347166061401,0.066107377409935,0.2985431253910064,290.4903869628906,291.1499938964844,265.3691101074219,263.8123779296875,279.142333984375,292.4791564941406,290.4975891113281,1.0,0.36855149269104,0.6590637564659119,0.6590637564659119,1.0,1.0,-1.8665947914123533,0.780726432800293,1.0858683586120603,0.3519181311130523,0.0,0.0,1.0,74.19090270996094,60.0,118.57244873046876,-17784.666015625,604.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1353759765625,305.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,20109.671875,20160.0,0.0,0.0,0.4346299469470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442333459854126,1.4423506259918213,-1.7180551367346197e-05,0.0,0.0004410941619426,0.0,0.0,333.6208801269531,0.0,0.0,0.0,0.7874637842178345,4.0,0.0,1.0
716700,292.4219665527344,297.1499938964844,293.1499938964844,0.252459853887558,-4821.50732421875,304.10870361328125,0.9003539085388184,0.3279796540737152,0.2942307889461517,292.5364074707031,297.1499938964844,293.1499938964844,0.2059071809053421,-4318.2509765625,304.1190795898437,0.8523371815681458,0.2783317565917969,0.2633187770843506,292.3552551269531,297.1499938964844,293.1499938964844,0.3123883605003357,-4438.68310546875,304.0971984863281,0.9592575430870056,0.3892898559570312,0.2710993885993957,292.2229919433594,297.1499938964844,293.1499938964844,0.3784384727478027,-6957.73046875,304.15533447265625,0.9990000128746032,0.5061088800430298,0.4231022596359253,292.5074157714844,297.1499938964844,293.1499938964844,0.0272343512624502,-5138.22216796875,304.1344299316406,0.5264546275138855,0.0694355219602584,0.3135261237621307,290.54888916015625,291.1499938964844,265.3715209960937,263.81378173828125,279.14862060546875,292.5054016113281,290.5572814941406,1.0,0.3669852018356323,0.6594668626785278,0.6594668626785278,1.0,1.0,-1.8787485361099243,0.7865018844604492,1.092246651649475,0.3550977706909179,0.0,0.0,1.0,70.99684143066406,60.0,142.27256774902344,-18035.794921875,603.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4107666015625,305.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.896484375,21240.0,0.0,0.0,0.441630095243454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432018995285034,1.4432191848754885,-1.7201247828779742e-05,0.0,0.000448198406957,0.0,0.0,334.223876953125,0.0,0.0,0.0,0.8028988242149353,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2543621659278869,-4847.57568359375,304.1127624511719,0.9170848727226256,0.3317904770374298,0.2975943684577942,292.558837890625,297.1499938964844,293.1499938964844,0.2075019776821136,-4342.54248046875,304.121826171875,0.8667507171630859,0.2816951274871826,0.2664119899272918,292.38214111328125,297.1499938964844,293.1499938964844,0.3150536715984344,-4466.1015625,304.1019592285156,0.9757004380226136,0.3940775990486145,0.2743955552577972,292.2131652832031,297.1499938964844,293.1499938964844,0.3593156933784485,-6664.5009765625,304.1891174316406,0.9990000128746032,0.5197702646255493,0.4067999124526977,292.53277587890625,297.1499938964844,293.1499938964844,0.0298740584403276,-5339.95068359375,304.1325378417969,0.5445552468299866,0.0725946500897407,0.3273875117301941,290.6322021484375,291.1499938964844,265.37310791015625,263.81451416015625,279.1543884277344,292.5308532714844,290.6438903808594,1.0,0.3648131787776947,0.6601216197013855,0.6601216197013855,1.0,1.0,-1.887532949447632,0.7908509373664856,1.0966819524765017,0.3575775921344757,0.0,0.0,1.0,67.59051513671875,78.0,191.3372802734375,-18348.94140625,598.9788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.682373046875,305.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,20896.32421875,21240.0,0.0,0.0,0.4481198191642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702736139297483,1.4702913761138916,-1.7852622477221303e-05,0.0,0.0004547846619971,0.0,0.0,353.3871765136719,0.0,0.0,0.0,0.8031842112541199,4.0,0.0,1.0
716820,292.50262451171875,297.1499938964844,293.1499938964844,0.2581659853458404,-4900.66552734375,304.1187438964844,0.9323645234107972,0.3387650549411773,0.3039482831954956,292.6020202636719,297.1499938964844,293.1499938964844,0.210791602730751,-4393.5615234375,304.1256408691406,0.8795583844184875,0.2879133522510528,0.2723561227321625,292.4341735839844,297.1499938964844,293.1499938964844,0.3204052150249481,-4522.07177734375,304.1089172363281,0.9882917404174804,0.4029779732227325,0.280673623085022,292.1920166015625,297.1499938964844,293.1499938964844,0.3454785048961639,-6457.58447265625,304.1974792480469,0.9990000128746032,0.5478386282920837,0.3981729745864868,292.5806579589844,297.1499938964844,293.1499938964844,0.034461110830307,-5716.41162109375,304.1307373046875,0.5676332116127014,0.0785170793533325,0.3542310893535614,290.7774353027344,291.1499938964844,265.37384033203125,263.814208984375,279.1529235839844,292.57891845703125,290.7847595214844,1.0,0.3705472648143768,0.6604285836219788,0.6604285836219788,1.0,1.0,-1.9316861629486084,0.8114856481552124,1.120200514793396,0.3682225048542022,0.0,0.0,1.0,66.78340911865234,96.0,184.00906372070312,-18988.36328125,628.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2002868652344,306.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.78515625,21240.0,0.0,0.0,0.459753930568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791284799575806,1.4791465997695925,-1.806831096473616e-05,0.0,0.0004665917949751,0.0,0.0,359.81072998046875,0.0,0.0,0.0,0.8076128959655762,4.0,0.0,1.0
