time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716880,292.50262451171875,297.1499938964844,293.1499938964844,0.2581659853458404,-4900.66552734375,304.1187438964844,0.9323645234107972,0.3387650549411773,0.3039482831954956,292.6020202636719,297.1499938964844,293.1499938964844,0.210791602730751,-4393.5615234375,304.1256408691406,0.8795583844184875,0.2879133522510528,0.2723561227321625,292.4341735839844,297.1499938964844,293.1499938964844,0.3204052150249481,-4522.07177734375,304.1089172363281,0.9882917404174804,0.4029779732227325,0.280673623085022,292.1920166015625,297.1499938964844,293.1499938964844,0.3454785048961639,-6457.58447265625,304.1974792480469,0.9990000128746032,0.5478386282920837,0.3981729745864868,292.5806579589844,297.1499938964844,293.1499938964844,0.034461110830307,-5716.41162109375,304.1307373046875,0.5676332116127014,0.0785170793533325,0.3542310893535614,290.7774353027344,291.1499938964844,265.37384033203125,263.814208984375,279.1529235839844,292.57891845703125,290.7847595214844,1.0,0.3705472648143768,0.6604285836219788,0.6604285836219788,1.0,1.0,-1.9316861629486084,0.8114856481552124,1.120200514793396,0.3682225048542022,0.0,0.0,1.0,66.78340911865234,96.0,184.00906372070312,-18988.36328125,628.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2002868652344,306.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.78515625,21240.0,0.0,0.0,0.459753930568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791284799575806,1.4791465997695925,-1.806831096473616e-05,0.0,0.0004665917949751,0.0,0.0,359.81072998046875,0.0,0.0,0.0,0.8076128959655762,4.0,0.0,1.0
716940,292.55255126953125,297.1499938964844,293.1499938964844,0.2626949846744537,-4966.349609375,304.1215209960937,0.9287909269332886,0.345043808221817,0.3098019361495971,292.6425476074219,297.1499938964844,293.1499938964844,0.2147444933652877,-4457.021484375,304.12713623046875,0.8769504427909851,0.293575257062912,0.2779132127761841,292.48321533203125,297.1499938964844,293.1499938964844,0.3267169594764709,-4590.2421875,304.11199951171875,0.9860508441925048,0.4111623167991638,0.2865462303161621,292.20233154296875,297.1499938964844,293.1499938964844,0.3538325428962707,-6592.57275390625,304.16705322265625,0.9990000128746032,0.5700920820236206,0.4098654687404632,292.6256408691406,297.1499938964844,293.1499938964844,0.0390102751553058,-6084.1083984375,304.1296081542969,0.5767898559570312,0.0838196277618408,0.3793010115623474,290.8588562011719,291.1499938964844,265.3717041015625,263.81170654296875,279.1451721191406,292.6240234375,290.8620910644531,1.0,0.3829570114612579,0.6595820188522339,0.6595820188522339,1.0,1.0,-1.9965757131576536,0.8411636352539062,1.1554120779037476,0.3835118412971496,0.0,0.0,1.0,70.91178131103516,114.0,120.21690368652344,-19681.458984375,692.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6313781738281,306.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.994140625,22320.0,0.0,0.0,0.4703447818756103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481476902961731,1.481495022773743,-1.8125731003237888e-05,0.0,0.0004773401597049,0.0,0.0,361.52728271484375,0.0,0.0,0.0,0.8237876892089844,4.0,0.0,1.0
717000,292.55255126953125,297.1499938964844,293.1499938964844,0.2626949846744537,-4966.349609375,304.1215209960937,0.9287909269332886,0.345043808221817,0.3098019361495971,292.6425476074219,297.1499938964844,293.1499938964844,0.2147444933652877,-4457.021484375,304.12713623046875,0.8769504427909851,0.293575257062912,0.2779132127761841,292.48321533203125,297.1499938964844,293.1499938964844,0.3267169594764709,-4590.2421875,304.11199951171875,0.9860508441925048,0.4111623167991638,0.2865462303161621,292.20233154296875,297.1499938964844,293.1499938964844,0.3538325428962707,-6592.57275390625,304.16705322265625,0.9990000128746032,0.5700920820236206,0.4098654687404632,292.6256408691406,297.1499938964844,293.1499938964844,0.0390102751553058,-6084.1083984375,304.1296081542969,0.5767898559570312,0.0838196277618408,0.3793010115623474,290.8588562011719,291.1499938964844,265.3717041015625,263.81170654296875,279.1451721191406,292.6240234375,290.8620910644531,1.0,0.3829570114612579,0.6595820188522339,0.6595820188522339,1.0,1.0,-1.9965757131576536,0.8411636352539062,1.1554120779037476,0.3835118412971496,0.0,0.0,1.0,70.91178131103516,114.0,120.21690368652344,-19681.458984375,692.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6313781738281,306.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.994140625,22320.0,0.0,0.0,0.4703447818756103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481476902961731,1.481495022773743,-1.8125731003237888e-05,0.0,0.0004773401597049,0.0,0.0,361.52728271484375,0.0,0.0,0.0,0.8237876892089844,4.0,0.0,1.0
717060,292.5993957519531,297.1499938964844,293.1499938964844,0.2674759924411773,-5036.4677734375,304.1229553222656,0.912536919116974,0.3506797552108764,0.3152050077915191,292.6804504394531,297.1499938964844,293.1499938964844,0.2189729809761047,-4525.5771484375,304.12762451171875,0.8639522194862366,0.2987436950206756,0.2831315398216247,292.5294494628906,297.1499938964844,293.1499938964844,0.3334101438522339,-4663.15771484375,304.1134033203125,0.9731921553611756,0.4186790883541107,0.2920529246330261,292.2492980957031,297.1499938964844,293.1499938964844,0.3785550892353058,-6973.18603515625,304.11981201171875,0.9990000128746032,0.5846523642539978,0.4365493357181549,292.6692810058594,297.1499938964844,293.1499938964844,0.0431373007595539,-6417.07080078125,304.1295471191406,0.5753018260002136,0.0882586687803268,0.4014096856117248,290.90509033203125,291.1499938964844,265.366943359375,263.8072509765625,279.13623046875,292.6677551269531,290.90545654296875,1.0,0.4001971483230591,0.6577528715133667,0.6577528715133667,1.0,1.0,-2.0745325088500977,0.8764500021934509,1.1980823278427124,0.4015203416347503,0.0,0.0,1.0,78.95951080322266,132.0,64.70362091064453,-20466.02734375,785.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9252624511719,306.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.736328125,22320.0,0.0,0.0,0.4808500409126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261207103729e-05,0.0,0.0004880016495008,0.0,0.0,385.6289367675781,0.0,0.0,0.0,0.8266054391860962,4.0,0.0,1.0
717120,292.5993957519531,297.1499938964844,293.1499938964844,0.2674759924411773,-5036.4677734375,304.1229553222656,0.912536919116974,0.3506797552108764,0.3152050077915191,292.6804504394531,297.1499938964844,293.1499938964844,0.2189729809761047,-4525.5771484375,304.12762451171875,0.8639522194862366,0.2987436950206756,0.2831315398216247,292.5294494628906,297.1499938964844,293.1499938964844,0.3334101438522339,-4663.15771484375,304.1134033203125,0.9731921553611756,0.4186790883541107,0.2920529246330261,292.2492980957031,297.1499938964844,293.1499938964844,0.3785550892353058,-6973.18603515625,304.11981201171875,0.9990000128746032,0.5846523642539978,0.4365493357181549,292.6692810058594,297.1499938964844,293.1499938964844,0.0431373007595539,-6417.07080078125,304.1295471191406,0.5753018260002136,0.0882586687803268,0.4014096856117248,290.90509033203125,291.1499938964844,265.366943359375,263.8072509765625,279.13623046875,292.6677551269531,290.90545654296875,1.0,0.4001971483230591,0.6577528715133667,0.6577528715133667,1.0,1.0,-2.0745325088500977,0.8764500021934509,1.1980823278427124,0.4015203416347503,0.0,0.0,1.0,78.95951080322266,132.0,64.70362091064453,-20466.02734375,785.9109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9252624511719,306.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.736328125,22320.0,0.0,0.0,0.4808500409126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136924982070925,1.5137114524841309,-1.892261207103729e-05,0.0,0.0004880016495008,0.0,0.0,385.6289367675781,0.0,0.0,0.0,0.8266054391860962,4.0,0.0,1.0
717180,292.64337158203125,297.1499938964844,293.1499938964844,0.2735794484615326,-5127.916015625,304.12176513671875,0.8914481997489929,0.3557093441486358,0.3201689422130584,292.7158508300781,297.1499938964844,293.1499938964844,0.2243652939796447,-4614.7265625,304.1260681152344,0.8458664417266846,0.3034620583057403,0.2880339026451111,292.57305908203125,297.1499938964844,293.1499938964844,0.3418164551258087,-4756.2919921875,304.1115417480469,0.9518930315971376,0.4255549609661102,0.2971954941749573,292.3282470703125,297.1499938964844,293.1499938964844,0.4174554049968719,-7557.3837890625,304.06500244140625,0.9990000128746032,0.5915274620056152,0.4739183783531189,292.7122802734375,297.1499938964844,293.1499938964844,0.0469120889902114,-6727.43408203125,304.1300964355469,0.566612720489502,0.0917215570807457,0.4197703897953033,290.8743591308594,291.1499938964844,265.3599548339844,263.8011169433594,279.1288452148437,292.7108459472656,290.87127685546875,1.0,0.4206365346908569,0.6552504301071167,0.6552504301071167,1.0,1.0,-2.159485340118408,0.9146440029144288,1.2448413372039795,0.4208594262599945,0.0,0.0,1.0,90.34989166259766,150.0,-23.24428367614746,-21119.482421875,904.1888427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1147155761719,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.802734375,22320.0,0.0,0.0,0.4914471209049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180283784866333,1.518047332763672,-1.903117117763032e-05,0.0,0.0004987563588656,0.0,0.0,388.9522399902344,0.0,0.0,0.0,0.8287709951400757,4.0,0.0,1.0
717240,292.64337158203125,297.1499938964844,293.1499938964844,0.2735794484615326,-5127.916015625,304.12176513671875,0.8914481997489929,0.3557093441486358,0.3201689422130584,292.7158508300781,297.1499938964844,293.1499938964844,0.2243652939796447,-4614.7265625,304.1260681152344,0.8458664417266846,0.3034620583057403,0.2880339026451111,292.57305908203125,297.1499938964844,293.1499938964844,0.3418164551258087,-4756.2919921875,304.1115417480469,0.9518930315971376,0.4255549609661102,0.2971954941749573,292.3282470703125,297.1499938964844,293.1499938964844,0.4174554049968719,-7557.3837890625,304.06500244140625,0.9990000128746032,0.5915274620056152,0.4739183783531189,292.7122802734375,297.1499938964844,293.1499938964844,0.0469120889902114,-6727.43408203125,304.1300964355469,0.566612720489502,0.0917215570807457,0.4197703897953033,290.8743591308594,291.1499938964844,265.3599548339844,263.8011169433594,279.1288452148437,292.7108459472656,290.87127685546875,1.0,0.4206365346908569,0.6552504301071167,0.6552504301071167,1.0,1.0,-2.159485340118408,0.9146440029144288,1.2448413372039795,0.4208594262599945,0.0,0.0,1.0,90.34989166259766,150.0,-23.24428367614746,-21119.482421875,904.1888427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1147155761719,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.802734375,22320.0,0.0,0.0,0.4914471209049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180283784866333,1.518047332763672,-1.903117117763032e-05,0.0,0.0004987563588656,0.0,0.0,388.9522399902344,0.0,0.0,0.0,0.8287709951400757,4.0,0.0,1.0
717300,292.6643371582031,297.1499938964844,293.1499938964844,0.2769580483436584,-5178.71923828125,304.1207580566406,0.8802345991134644,0.3580064177513122,0.322491317987442,292.7326354980469,297.1499938964844,293.1499938964844,0.2273619920015335,-4664.4326171875,304.1249694824219,0.8362635970115662,0.305664598941803,0.2903735339641571,292.5939636230469,297.1499938964844,293.1499938964844,0.3464567959308624,-4807.7861328125,304.110107421875,0.9390951991081238,0.4287609159946441,0.2996329665184021,292.3773498535156,297.1499938964844,293.1499938964844,0.4410214424133301,-7904.45458984375,304.0376281738281,0.9990000128746032,0.5922974348068237,0.4953588545322418,292.7334899902344,297.1499938964844,293.1499938964844,0.0486241765320301,-6870.35986328125,304.1305847167969,0.5605835914611816,0.093097947537899,0.4275129735469818,290.839111328125,291.1499938964844,265.3557434082031,263.7975158691406,279.1260986328125,292.7320861816406,290.8348999023437,1.0,0.431624174118042,0.653845489025116,0.653845489025116,1.0,1.0,-2.2030622959136963,0.9341591596603394,1.2689030170440674,0.4306883215904236,0.0,0.0,1.0,97.12480926513672,150.0,-60.85784530639648,-21422.94140625,971.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18017578125,306.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.486328125,23400.0,0.0,0.0,0.4967944025993347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51876699924469,1.518786072731018,-1.9049695765716024e-05,0.0,0.0005041831755079,0.0,0.0,389.520263671875,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
717360,292.6846923828125,297.1499938964844,293.1499938964844,0.2800132036209106,-5224.1845703125,304.1205139160156,0.8690308928489685,0.3601600527763366,0.3247084319591522,292.7488708496094,297.1499938964844,293.1499938964844,0.2301145493984222,-4709.654296875,304.1245422363281,0.8266920447349548,0.3077638447284698,0.2926402390003204,292.6142578125,297.1499938964844,293.1499938964844,0.3507170379161834,-4854.55908203125,304.109619140625,0.925732970237732,0.4318139255046844,0.301982045173645,292.4315795898437,297.1499938964844,293.1499938964844,0.465988427400589,-8266.5888671875,304.0127258300781,0.9990000128746032,0.5914439558982849,0.5180334448814392,292.7544250488281,297.1499938964844,293.1499938964844,0.0501069836318492,-6994.2451171875,304.1314392089844,0.5539170503616333,0.0942609012126922,0.4343657791614532,290.8134460449219,291.1499938964844,265.35107421875,263.7935791015625,279.1239929199219,292.7530822753906,290.8102722167969,1.0,0.4429250955581665,0.6523845195770264,0.6523845195770264,1.0,1.0,-2.246734619140625,0.9536736011505128,1.2930610179901123,0.4404849708080292,0.0,0.0,1.0,104.51810455322266,153.0,-65.1700668334961,-21801.341796875,1044.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2173156738281,306.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.29296875,23400.0,0.0,0.0,0.502321183681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449291467666626,1.5449488162994385,-1.97116441995604e-05,0.0,0.0005097921239212,0.0,0.0,409.9986877441406,0.0,0.0,0.0,0.8438969254493713,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.286452442407608,-5320.1728515625,304.11962890625,0.8537912368774414,0.3641375601291656,0.3287320137023926,292.7794189453125,297.1499938964844,293.1499938964844,0.2359343916177749,-4805.3935546875,304.12335205078125,0.8133801817893982,0.3117299377918243,0.2968422174453735,292.65283203125,297.1499938964844,293.1499938964844,0.3597319424152374,-4953.52490234375,304.10809326171875,0.9077472686767578,0.4375632703304291,0.3063416182994842,292.5430908203125,297.1499938964844,293.1499938964844,0.508542537689209,-8865.978515625,303.9883117675781,0.9990000128746032,0.587027370929718,0.553293764591217,292.7945556640625,297.1499938964844,293.1499938964844,0.052702110260725,-7214.599609375,304.13330078125,0.544569194316864,0.0961461961269378,0.4453282356262207,290.73455810546875,291.1499938964844,265.340576171875,263.7848815917969,279.1253356933594,292.7933349609375,290.73052978515625,1.0,0.4605123996734619,0.6499539017677307,0.6499539017677307,1.0,1.0,-2.3173179626464844,0.9850790500640868,1.3322389125823977,0.4563868939876556,0.0,0.0,1.0,116.71255493164062,156.0,-98.09724426269533,-22268.068359375,1167.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2657470703125,306.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.515625,23400.0,0.0,0.0,0.5134707093238831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530842542648315,1.5531041622161863,-1.992029501707293e-05,0.0,0.0005211075185798,0.0,0.0,416.5257873535156,0.0,0.0,0.0,0.8479671478271484,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.286452442407608,-5320.1728515625,304.11962890625,0.8537912368774414,0.3641375601291656,0.3287320137023926,292.7794189453125,297.1499938964844,293.1499938964844,0.2359343916177749,-4805.3935546875,304.12335205078125,0.8133801817893982,0.3117299377918243,0.2968422174453735,292.65283203125,297.1499938964844,293.1499938964844,0.3597319424152374,-4953.52490234375,304.10809326171875,0.9077472686767578,0.4375632703304291,0.3063416182994842,292.5430908203125,297.1499938964844,293.1499938964844,0.508542537689209,-8865.978515625,303.9883117675781,0.9990000128746032,0.587027370929718,0.553293764591217,292.7945556640625,297.1499938964844,293.1499938964844,0.052702110260725,-7214.599609375,304.13330078125,0.544569194316864,0.0961461961269378,0.4453282356262207,290.73455810546875,291.1499938964844,265.340576171875,263.7848815917969,279.1253356933594,292.7933349609375,290.73052978515625,1.0,0.4605123996734619,0.6499539017677307,0.6499539017677307,1.0,1.0,-2.3173179626464844,0.9850790500640868,1.3322389125823977,0.4563868939876556,0.0,0.0,1.0,116.71255493164062,156.0,-98.09724426269533,-22268.068359375,1167.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2657470703125,306.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.515625,23400.0,0.0,0.0,0.5134707093238831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530842542648315,1.5531041622161863,-1.992029501707293e-05,0.0,0.0005211075185798,0.0,0.0,416.5257873535156,0.0,0.0,0.0,0.8479671478271484,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.2918608784675598,-5399.36181640625,304.120849609375,0.8383187055587769,0.3677306175231933,0.332489401102066,292.8074645996094,297.1499938964844,293.1499938964844,0.2409815043210983,-4887.06689453125,304.1239013671875,0.7984284162521362,0.3154302835464477,0.3008745312690735,292.68853759765625,297.1499938964844,293.1499938964844,0.3675328493118286,-5037.6083984375,304.10919189453125,0.8905459046363831,0.442920833826065,0.3104827404022217,292.6248779296875,297.1499938964844,293.1499938964844,0.5170965194702148,-8955.865234375,304.028564453125,0.9832040667533876,0.5857177376747131,0.5552730560302734,292.8306884765625,297.1499938964844,293.1499938964844,0.0548857599496841,-7400.13720703125,304.13525390625,0.5341744422912598,0.0978159680962562,0.4552047848701477,290.688720703125,291.1499938964844,265.3288879394531,263.7752990722656,279.1351623535156,292.82965087890625,290.6878356933594,1.0,0.4732693135738373,0.6489787697792053,0.6489787697792053,1.0,1.0,-2.346040725708008,0.9977881908416748,1.348252534866333,0.4630269706249237,0.0,0.0,1.0,129.63841247558594,159.0,-62.291988372802734,-22500.94921875,1251.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35809326171875,306.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.767578125,24480.0,0.0,0.0,0.523928701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.5551761388778689,-1.9973478629253805e-05,0.0,0.0005317210452631,0.0,0.0,418.1950073242188,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.2918608784675598,-5399.36181640625,304.120849609375,0.8383187055587769,0.3677306175231933,0.332489401102066,292.8074645996094,297.1499938964844,293.1499938964844,0.2409815043210983,-4887.06689453125,304.1239013671875,0.7984284162521362,0.3154302835464477,0.3008745312690735,292.68853759765625,297.1499938964844,293.1499938964844,0.3675328493118286,-5037.6083984375,304.10919189453125,0.8905459046363831,0.442920833826065,0.3104827404022217,292.6248779296875,297.1499938964844,293.1499938964844,0.5170965194702148,-8955.865234375,304.028564453125,0.9832040667533876,0.5857177376747131,0.5552730560302734,292.8306884765625,297.1499938964844,293.1499938964844,0.0548857599496841,-7400.13720703125,304.13525390625,0.5341744422912598,0.0978159680962562,0.4552047848701477,290.688720703125,291.1499938964844,265.3288879394531,263.7752990722656,279.1351623535156,292.82965087890625,290.6878356933594,1.0,0.4732693135738373,0.6489787697792053,0.6489787697792053,1.0,1.0,-2.346040725708008,0.9977881908416748,1.348252534866333,0.4630269706249237,0.0,0.0,1.0,129.63841247558594,159.0,-62.291988372802734,-22500.94921875,1251.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35809326171875,306.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.767578125,24480.0,0.0,0.0,0.523928701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156111717224,1.5551761388778689,-1.9973478629253805e-05,0.0,0.0005317210452631,0.0,0.0,418.1950073242188,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.295087605714798,-5444.48681640625,304.1251525878906,0.8296047449111938,0.3707966208457947,0.3356489837169647,292.834228515625,297.1499938964844,293.1499938964844,0.2442346513271331,-4937.783203125,304.1271667480469,0.7898678183555603,0.318679004907608,0.3043659031391144,292.72235107421875,297.1499938964844,293.1499938964844,0.3727509379386902,-5091.73779296875,304.1140441894531,0.8811054229736328,0.4477538168430328,0.3141624331474304,292.6732482910156,297.1499938964844,293.1499938964844,0.5224841237068176,-9009.2470703125,304.0595703125,0.9719629883766174,0.5891815423965454,0.5581315755844116,292.8626403808594,297.1499938964844,293.1499938964844,0.0564842410385608,-7533.39013671875,304.1374816894531,0.5290248394012451,0.0994204059243202,0.4640004634857178,290.7076416015625,291.1499938964844,265.3162536621094,263.7650756835937,279.14044189453125,292.8617248535156,290.70831298828125,1.0,0.4829629957675934,0.6483220458030701,0.6483220458030701,1.0,1.0,-2.3724052906036377,1.009671688079834,1.3627337217330933,0.4689959287643432,0.0,0.0,1.0,138.86500549316406,162.0,-1.0133676528930664,-22868.78515625,1319.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4876403808594,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5335516929626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.077690805890597e-05,0.0,0.0005414871266111,0.0,0.0,443.6799621582031,0.0,0.0,0.0,0.8661209344863892,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.295087605714798,-5444.48681640625,304.1251525878906,0.8296047449111938,0.3707966208457947,0.3356489837169647,292.834228515625,297.1499938964844,293.1499938964844,0.2442346513271331,-4937.783203125,304.1271667480469,0.7898678183555603,0.318679004907608,0.3043659031391144,292.72235107421875,297.1499938964844,293.1499938964844,0.3727509379386902,-5091.73779296875,304.1140441894531,0.8811054229736328,0.4477538168430328,0.3141624331474304,292.6732482910156,297.1499938964844,293.1499938964844,0.5224841237068176,-9009.2470703125,304.0595703125,0.9719629883766174,0.5891815423965454,0.5581315755844116,292.8626403808594,297.1499938964844,293.1499938964844,0.0564842410385608,-7533.39013671875,304.1374816894531,0.5290248394012451,0.0994204059243202,0.4640004634857178,290.7076416015625,291.1499938964844,265.3162536621094,263.7650756835937,279.14044189453125,292.8617248535156,290.70831298828125,1.0,0.4829629957675934,0.6483220458030701,0.6483220458030701,1.0,1.0,-2.3724052906036377,1.009671688079834,1.3627337217330933,0.4689959287643432,0.0,0.0,1.0,138.86500549316406,162.0,-1.0133676528930664,-22868.78515625,1319.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4876403808594,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.173828125,24480.0,0.0,0.0,0.5335516929626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.5861464738845823,-2.077690805890597e-05,0.0,0.0005414871266111,0.0,0.0,443.6799621582031,0.0,0.0,0.0,0.8661209344863892,4.0,0.0,1.0
717780,292.82391357421875,297.1499938964844,293.1499938964844,0.2979841232299804,-5485.11865234375,304.12860107421875,0.8243073225021362,0.3734902441501617,0.3383601307868957,292.8593139648437,297.1499938964844,293.1499938964844,0.2471945732831955,-4983.974609375,304.1298217773437,0.7848260998725891,0.3215900659561157,0.307418018579483,292.7536315917969,297.1499938964844,293.1499938964844,0.3776635527610779,-5142.84765625,304.1178283691406,0.8757083415985107,0.4522380530834198,0.3175016343593597,292.7106018066406,297.1499938964844,293.1499938964844,0.528953492641449,-9083.8125,304.0787353515625,0.9652861952781676,0.5936698317527771,0.5624377727508545,292.89068603515625,297.1499938964844,293.1499938964844,0.0580123774707317,-7662.22265625,304.1390991210937,0.5266936421394348,0.1010082885622978,0.4722882807254791,290.71929931640625,291.1499938964844,265.3030700683594,263.75445556640625,279.1429138183594,292.889892578125,290.7200622558594,1.0,0.4908382594585418,0.6477523446083069,0.6477523446083069,1.0,1.0,-2.398470401763916,1.0214654207229614,1.3770049810409546,0.4749468863010406,0.0,0.0,1.0,145.70887756347656,165.0,11.875515937805176,-23156.79296875,1379.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6505126953125,307.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.048828125,24480.0,0.0,0.0,0.5422540903091431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900834798812866,-2.0880177544313483e-05,0.0,0.0005503189750015,0.0,0.0,446.9919738769531,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
717840,292.82391357421875,297.1499938964844,293.1499938964844,0.2979841232299804,-5485.11865234375,304.12860107421875,0.8243073225021362,0.3734902441501617,0.3383601307868957,292.8593139648437,297.1499938964844,293.1499938964844,0.2471945732831955,-4983.974609375,304.1298217773437,0.7848260998725891,0.3215900659561157,0.307418018579483,292.7536315917969,297.1499938964844,293.1499938964844,0.3776635527610779,-5142.84765625,304.1178283691406,0.8757083415985107,0.4522380530834198,0.3175016343593597,292.7106018066406,297.1499938964844,293.1499938964844,0.528953492641449,-9083.8125,304.0787353515625,0.9652861952781676,0.5936698317527771,0.5624377727508545,292.89068603515625,297.1499938964844,293.1499938964844,0.0580123774707317,-7662.22265625,304.1390991210937,0.5266936421394348,0.1010082885622978,0.4722882807254791,290.71929931640625,291.1499938964844,265.3030700683594,263.75445556640625,279.1429138183594,292.889892578125,290.7200622558594,1.0,0.4908382594585418,0.6477523446083069,0.6477523446083069,1.0,1.0,-2.398470401763916,1.0214654207229614,1.3770049810409546,0.4749468863010406,0.0,0.0,1.0,145.70887756347656,165.0,11.875515937805176,-23156.79296875,1379.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6505126953125,307.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.048828125,24480.0,0.0,0.0,0.5422540903091431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900834798812866,-2.0880177544313483e-05,0.0,0.0005503189750015,0.0,0.0,446.9919738769531,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.2992268800735473,-5502.42578125,304.1302185058594,0.8223223090171814,0.3747039139270782,0.3395757675170898,292.8712158203125,297.1499938964844,293.1499938964844,0.248506486415863,-5004.33251953125,304.131103515625,0.7830062508583069,0.3229360580444336,0.3088163435459137,292.7683410644531,297.1499938964844,293.1499938964844,0.3799134790897369,-5166.166015625,304.1195983886719,0.8738227486610413,0.4543703198432922,0.3190774023532867,292.7273254394531,297.1499938964844,293.1499938964844,0.5320044755935669,-9119.8408203125,304.08612060546875,0.9628751277923584,0.5959521532058716,0.5646734237670898,292.90350341796875,297.1499938964844,293.1499938964844,0.0587255023419857,-7722.5126953125,304.1397705078125,0.526063859462738,0.1017764657735824,0.4762456715106964,290.72674560546875,291.1499938964844,265.2963562011719,263.7491149902344,279.14361572265625,292.9027404785156,290.7276611328125,1.0,0.4943022429943084,0.6474847793579102,0.6474847793579102,1.0,1.0,-2.4109442234039307,1.027111291885376,1.383832931518555,0.4777960777282715,0.0,0.0,1.0,148.58119201660156,165.0,16.40702247619629,-23300.046875,1406.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7408447265625,307.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.02734375,25560.0,0.0,0.0,0.5462585687637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907124280929563,1.590733289718628,-2.089724512188696e-05,0.0,0.0005543830338865,0.0,0.0,447.5401611328125,0.0,0.0,0.0,0.8834073543548584,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.2998330295085907,-5509.86962890625,304.1327209472656,0.8205991983413696,0.375830739736557,0.3407056331634521,292.8826904296875,297.1499938964844,293.1499938964844,0.2492923289537429,-5015.701171875,304.13311767578125,0.7814674973487854,0.3242121040821075,0.3101395070552826,292.7825012207031,297.1499938964844,293.1499938964844,0.3813914954662323,-5180.64794921875,304.1224365234375,0.8722649216651917,0.4564238488674164,0.3205948173999786,292.74322509765625,297.1499938964844,293.1499938964844,0.5339930057525635,-9141.1240234375,304.0941162109375,0.9608383178710938,0.5981861352920532,0.5668779015541077,292.9156188964844,297.1499938964844,293.1499938964844,0.0592809356749057,-7767.9970703125,304.140625,0.5256279110908508,0.1025174185633659,0.48005411028862,290.7549133300781,291.1499938964844,265.2896423339844,263.7437744140625,279.1440734863281,292.9149169921875,290.7574157714844,1.0,0.4975254535675049,0.6472257375717163,0.6472257375717163,1.0,1.0,-2.422938346862793,1.0325379371643066,1.3904004096984863,0.4805326461791992,0.0,0.0,1.0,151.20506286621094,168.0,47.04252243041992,-23532.802734375,1432.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8207702636719,307.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.013671875,25560.0,0.0,0.0,0.55019611120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616067886352539,1.6160894632339478,-2.156874870706816e-05,0.0,0.0005583791644312,0.0,0.0,469.2843017578125,0.0,0.0,0.0,0.8826978802680969,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3013507723808288,-5530.19482421875,304.13592529296875,0.817635178565979,0.3778586685657501,0.3427300155162811,292.9044189453125,297.1499938964844,293.1499938964844,0.2511317133903503,-5043.56884765625,304.1356506347656,0.7789134383201599,0.326573759317398,0.3125780522823334,292.8092956542969,297.1499938964844,293.1499938964844,0.3847820460796356,-5215.1962890625,304.1259460449219,0.869755744934082,0.4602994620800018,0.323450356721878,292.77301025390625,297.1499938964844,293.1499938964844,0.5384818911552429,-9193.6923828125,304.1051330566406,0.9574594497680664,0.6024466753005981,0.571086585521698,292.9380798339844,297.1499938964844,293.1499938964844,0.0604265108704566,-7864.05029296875,304.141845703125,0.5250487923622131,0.1038973778486251,0.4871526658535003,290.78857421875,291.1499938964844,265.2763061523437,263.73321533203125,279.14471435546875,292.9374389648437,290.7900695800781,1.0,0.5033906102180481,0.6467324495315552,0.6467324495315552,1.0,1.0,-2.4453163146972656,1.042654514312744,1.4026618003845217,0.4856230020523071,0.0,0.0,1.0,155.92654418945312,171.0,44.372291564941406,-23816.302734375,1480.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97979736328125,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,25483.36328125,25560.0,0.0,0.0,0.5576063394546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646855354309,1.6236686706542969,-2.177152600779664e-05,0.0,0.0005658995360136,0.0,0.0,475.9178161621094,0.0,0.0,0.0,0.8864712119102478,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3013507723808288,-5530.19482421875,304.13592529296875,0.817635178565979,0.3778586685657501,0.3427300155162811,292.9044189453125,297.1499938964844,293.1499938964844,0.2511317133903503,-5043.56884765625,304.1356506347656,0.7789134383201599,0.326573759317398,0.3125780522823334,292.8092956542969,297.1499938964844,293.1499938964844,0.3847820460796356,-5215.1962890625,304.1259460449219,0.869755744934082,0.4602994620800018,0.323450356721878,292.77301025390625,297.1499938964844,293.1499938964844,0.5384818911552429,-9193.6923828125,304.1051330566406,0.9574594497680664,0.6024466753005981,0.571086585521698,292.9380798339844,297.1499938964844,293.1499938964844,0.0604265108704566,-7864.05029296875,304.141845703125,0.5250487923622131,0.1038973778486251,0.4871526658535003,290.78857421875,291.1499938964844,265.2763061523437,263.73321533203125,279.14471435546875,292.9374389648437,290.7900695800781,1.0,0.5033906102180481,0.6467324495315552,0.6467324495315552,1.0,1.0,-2.4453163146972656,1.042654514312744,1.4026618003845217,0.4856230020523071,0.0,0.0,1.0,155.92654418945312,171.0,44.372291564941406,-23816.302734375,1480.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.97979736328125,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,25483.36328125,25560.0,0.0,0.0,0.5576063394546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646855354309,1.6236686706542969,-2.177152600779664e-05,0.0,0.0005658995360136,0.0,0.0,475.9178161621094,0.0,0.0,0.0,0.8864712119102478,4.0,0.0,1.0
718140,292.90509033203125,297.1499938964844,293.1499938964844,0.3027258515357971,-5548.80810546875,304.1383056640625,0.8150565028190613,0.379640132188797,0.3445081114768982,292.9245300292969,297.1499938964844,293.1499938964844,0.2528530657291412,-5069.81494140625,304.1375427246094,0.7767756581306458,0.328717440366745,0.3147867619991302,292.83416748046875,297.1499938964844,293.1499938964844,0.3880129754543304,-5248.32421875,304.1285705566406,0.8677201867103577,0.4638848602771759,0.3260907530784607,292.8005676269531,297.1499938964844,293.1499938964844,0.5426536798477173,-9243.859375,304.1130676269531,0.9546304941177368,0.6064077019691467,0.5750088691711426,292.9584655761719,297.1499938964844,293.1499938964844,0.0614627860486507,-7951.56494140625,304.142822265625,0.5246005654335022,0.1051282808184623,0.4935197532176971,290.8152770996094,291.1499938964844,265.263427734375,263.7230529785156,279.1450500488281,292.9575500488281,290.8166198730469,1.0,0.5086574554443359,0.6462573409080505,0.6462573409080505,1.0,1.0,-2.465641498565674,1.051823973655701,1.4138174057006836,0.4902168214321136,0.0,0.0,1.0,160.17213439941406,174.0,39.09385681152344,-24072.6015625,1524.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1468200683594,307.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.35546875,26640.0,0.0,0.0,0.5642834305763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821069822181016e-05,0.0,0.0005726758972741,0.0,0.0,477.5432739257813,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
718200,292.90509033203125,297.1499938964844,293.1499938964844,0.3027258515357971,-5548.80810546875,304.1383056640625,0.8150565028190613,0.379640132188797,0.3445081114768982,292.9245300292969,297.1499938964844,293.1499938964844,0.2528530657291412,-5069.81494140625,304.1375427246094,0.7767756581306458,0.328717440366745,0.3147867619991302,292.83416748046875,297.1499938964844,293.1499938964844,0.3880129754543304,-5248.32421875,304.1285705566406,0.8677201867103577,0.4638848602771759,0.3260907530784607,292.8005676269531,297.1499938964844,293.1499938964844,0.5426536798477173,-9243.859375,304.1130676269531,0.9546304941177368,0.6064077019691467,0.5750088691711426,292.9584655761719,297.1499938964844,293.1499938964844,0.0614627860486507,-7951.56494140625,304.142822265625,0.5246005654335022,0.1051282808184623,0.4935197532176971,290.8152770996094,291.1499938964844,265.263427734375,263.7230529785156,279.1450500488281,292.9575500488281,290.8166198730469,1.0,0.5086574554443359,0.6462573409080505,0.6462573409080505,1.0,1.0,-2.465641498565674,1.051823973655701,1.4138174057006836,0.4902168214321136,0.0,0.0,1.0,160.17213439941406,174.0,39.09385681152344,-24072.6015625,1524.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1468200683594,307.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.35546875,26640.0,0.0,0.0,0.5642834305763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254931688308716,1.6255149841308594,-2.1821069822181016e-05,0.0,0.0005726758972741,0.0,0.0,477.5432739257813,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
718260,292.9281005859375,297.1499938964844,293.1499938964844,0.3031255602836609,-5552.65283203125,304.1414794921875,0.8126291632652283,0.381175547838211,0.3460604250431061,292.9431457519531,297.1499938964844,293.1499938964844,0.2537616193294525,-5082.48095703125,304.14013671875,0.7748193144798279,0.3306523561477661,0.3167897164821625,292.857421875,297.1499938964844,293.1499938964844,0.3899992406368255,-5267.5673828125,304.13232421875,0.8658803105354309,0.4671715497970581,0.3285196721553802,292.8265075683594,297.1499938964844,293.1499938964844,0.545013964176178,-9269.6220703125,304.1213073730469,0.9520143866539,0.610000491142273,0.5785917639732361,292.9770812988281,297.1499938964844,293.1499938964844,0.0621889717876911,-8010.658203125,304.1439819335937,0.5240943431854248,0.1062048003077507,0.499156504869461,290.8688049316406,291.1499938964844,265.2513122558594,263.7135925292969,279.1452941894531,292.97540283203125,290.8706970214844,1.0,0.5134620666503906,0.6457993984222412,0.6457993984222412,1.0,1.0,-2.4839091300964355,1.0600422620773315,1.423866868019104,0.4943130910396576,0.0,0.0,1.0,164.13265991210938,177.0,59.60202407836914,-24410.841796875,1565.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28619384765625,307.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.5706186294555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0005791053408756,0.0,0.0,504.3452453613281,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
718320,292.9281005859375,297.1499938964844,293.1499938964844,0.3031255602836609,-5552.65283203125,304.1414794921875,0.8126291632652283,0.381175547838211,0.3460604250431061,292.9431457519531,297.1499938964844,293.1499938964844,0.2537616193294525,-5082.48095703125,304.14013671875,0.7748193144798279,0.3306523561477661,0.3167897164821625,292.857421875,297.1499938964844,293.1499938964844,0.3899992406368255,-5267.5673828125,304.13232421875,0.8658803105354309,0.4671715497970581,0.3285196721553802,292.8265075683594,297.1499938964844,293.1499938964844,0.545013964176178,-9269.6220703125,304.1213073730469,0.9520143866539,0.610000491142273,0.5785917639732361,292.9770812988281,297.1499938964844,293.1499938964844,0.0621889717876911,-8010.658203125,304.1439819335937,0.5240943431854248,0.1062048003077507,0.499156504869461,290.8688049316406,291.1499938964844,265.2513122558594,263.7135925292969,279.1452941894531,292.97540283203125,290.8706970214844,1.0,0.5134620666503906,0.6457993984222412,0.6457993984222412,1.0,1.0,-2.4839091300964355,1.0600422620773315,1.423866868019104,0.4943130910396576,0.0,0.0,1.0,164.13265991210938,177.0,59.60202407836914,-24410.841796875,1565.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28619384765625,307.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.5706186294555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0005791053408756,0.0,0.0,504.3452453613281,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
718380,292.9493713378906,297.1499938964844,293.1499938964844,0.303817868232727,-5561.58251953125,304.1431579589844,0.8102301359176636,0.3824847936630249,0.3473997116088867,292.9604187011719,297.1499938964844,293.1499938964844,0.2549208700656891,-5099.8701171875,304.1414794921875,0.7729253172874451,0.3323914110660553,0.3185993731021881,292.8791809082031,297.1499938964844,293.1499938964844,0.3923401236534118,-5291.36083984375,304.13427734375,0.864098072052002,0.4701687693595886,0.330741673707962,292.85076904296875,297.1499938964844,293.1499938964844,0.5477887392044067,-9303.068359375,304.126220703125,0.9494600296020508,0.6132720708847046,0.5818516612052917,292.9941101074219,297.1499938964844,293.1499938964844,0.0629089698195457,-8070.955078125,304.144775390625,0.5234456658363342,0.1071294844150543,0.5040823221206665,290.9006042480469,291.1499938964844,265.24029541015625,263.705078125,279.1456604003906,292.99151611328125,290.90203857421875,1.0,0.5178887844085693,0.6453842520713806,0.6453842520713806,1.0,1.0,-2.5001981258392334,1.0673643350601196,1.4328337907791138,0.4979471564292907,0.0,0.0,1.0,167.91156005859375,180.0,47.60829544067383,-24631.83984375,1603.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42559814453125,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,26603.830078125,26640.0,0.0,0.0,0.5764011144638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957600593567,1.6589802503585815,-2.272878737130668e-05,0.0,0.0005849738372489,0.0,0.0,507.6487121582031,0.0,0.0,0.0,0.90568345785141,4.0,0.0,1.0
718440,292.9493713378906,297.1499938964844,293.1499938964844,0.303817868232727,-5561.58251953125,304.1431579589844,0.8102301359176636,0.3824847936630249,0.3473997116088867,292.9604187011719,297.1499938964844,293.1499938964844,0.2549208700656891,-5099.8701171875,304.1414794921875,0.7729253172874451,0.3323914110660553,0.3185993731021881,292.8791809082031,297.1499938964844,293.1499938964844,0.3923401236534118,-5291.36083984375,304.13427734375,0.864098072052002,0.4701687693595886,0.330741673707962,292.85076904296875,297.1499938964844,293.1499938964844,0.5477887392044067,-9303.068359375,304.126220703125,0.9494600296020508,0.6132720708847046,0.5818516612052917,292.9941101074219,297.1499938964844,293.1499938964844,0.0629089698195457,-8070.955078125,304.144775390625,0.5234456658363342,0.1071294844150543,0.5040823221206665,290.9006042480469,291.1499938964844,265.24029541015625,263.705078125,279.1456604003906,292.99151611328125,290.90203857421875,1.0,0.5178887844085693,0.6453842520713806,0.6453842520713806,1.0,1.0,-2.5001981258392334,1.0673643350601196,1.4328337907791138,0.4979471564292907,0.0,0.0,1.0,167.91156005859375,180.0,47.60829544067383,-24631.83984375,1603.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42559814453125,307.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,26603.830078125,26640.0,0.0,0.0,0.5764011144638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658957600593567,1.6589802503585815,-2.272878737130668e-05,0.0,0.0005849738372489,0.0,0.0,507.6487121582031,0.0,0.0,0.0,0.90568345785141,4.0,0.0,1.0
718500,292.9593811035156,297.1499938964844,293.1499938964844,0.3041234612464905,-5565.53955078125,304.1438293457031,0.8090211153030396,0.3830569982528686,0.347994714975357,292.96856689453125,297.1499938964844,293.1499938964844,0.2554669976234436,-5108.09521484375,304.1420288085937,0.7719834446907043,0.333189845085144,0.3194358050823211,292.8895568847656,297.1499938964844,293.1499938964844,0.3934492766857147,-5302.6650390625,304.1351318359375,0.863206148147583,0.471558928489685,0.3317764103412628,292.8623046875,297.1499938964844,293.1499938964844,0.549091637134552,-9318.978515625,304.1281433105469,0.9481873512268066,0.61479651927948,0.5833752751350403,293.0020751953125,297.1499938964844,293.1499938964844,0.0632315427064895,-8098.0361328125,304.1451416015625,0.523059070110321,0.1075375080108642,0.5062922835350037,290.91455078125,291.1499938964844,265.2352905273437,263.7012634277344,279.1459350585937,292.9990234375,290.9159545898437,1.0,0.5199795365333557,0.6451995372772217,0.6451995372772217,1.0,1.0,-2.5076475143432617,1.0707155466079712,1.4369319677352903,0.4996072947978973,0.0,0.0,1.0,169.75164794921875,180.0,43.55070877075195,-24734.990234375,1621.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971618652344,307.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.197265625,27720.0,0.0,0.0,0.5790610313415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595301628112793,1.6595529317855835,-2.274447979289107e-05,0.0,0.0005876733339391,0.0,0.0,508.1745300292969,0.0,0.0,0.0,0.920968234539032,4.0,0.0,1.0
718560,292.96905517578125,297.1499938964844,293.1499938964844,0.3038778603076935,-5560.939453125,304.1454162597656,0.807793915271759,0.3835704028606415,0.3485399484634399,292.9764404296875,297.1499938964844,293.1499938964844,0.2555494308471679,-5108.41650390625,304.1433410644531,0.7710360288619995,0.333939641714096,0.3202277421951294,292.899658203125,297.1499938964844,293.1499938964844,0.3938476145267486,-5305.869140625,304.1371154785156,0.8623045086860657,0.4728764295578003,0.332762062549591,292.8735046386719,297.1499938964844,293.1499938964844,0.5494280457496643,-9321.11328125,304.13153076171875,0.9469048380851746,0.6162404417991638,0.5848284959793091,293.0097351074219,297.1499938964844,293.1499938964844,0.0634054020047187,-8110.818359375,304.1457214355469,0.522628903388977,0.1079111248254776,0.5083448886871338,290.9471740722656,291.1499938964844,265.230712890625,263.69775390625,279.146240234375,293.0062561035156,290.9498291015625,1.0,0.5219971537590027,0.6450352072715759,0.6450352072715759,1.0,1.0,-2.514651298522949,1.0738720893859863,1.4407790899276731,0.501171350479126,0.0,0.0,1.0,171.56805419921875,183.0,66.3841552734375,-24923.587890625,1638.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5555725097656,308.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,27418.22265625,27720.0,0.0,0.0,0.5817222595214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841580867767334,1.6841814517974854,-2.3424559913109988e-05,0.0,0.0005903741111978,0.0,0.0,531.1365356445312,0.0,0.0,0.0,0.9198386669158936,4.0,0.0,1.0
